time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564871788024902,0.4500280022621155,0.4059683382511139,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.9990000128746032,0.5665690302848816,0.496839702129364,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845982551574707,0.3638907670974731,0.2552505433559418,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347945213317871,0.3039984107017517,0.28960782289505,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395711541175842,0.2091179937124252,0.9500147700309752,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.4476765692234039,0.4476765692234039,1.0,1.0,-2.878711700439453,0.9541088938713074,1.92460298538208,0.301582932472229,0.8979369401931763,0.8979369401931763,0.0,119.92320251464844,139.0,40943.4296875,0.0,1946.3363037109373,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393750429153442,1.0,0.0,0.0,3.6477885246276855,3.647812366485596,8.878765243025555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0322265625,0.0,1531.33837890625,1895.4371337890625,0.0,3766.7607421875,0.9048309922218324,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564871788024902,0.4500280022621155,0.4059683382511139,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.9990000128746032,0.5665690302848816,0.496839702129364,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845982551574707,0.3638907670974731,0.2552505433559418,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347945213317871,0.3039984107017517,0.28960782289505,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395711541175842,0.2091179937124252,0.9500147700309752,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.4476765692234039,0.4476765692234039,1.0,1.0,-2.878711700439453,0.9541088938713074,1.92460298538208,0.301582932472229,0.8979369401931763,0.8979369401931763,0.0,119.92320251464844,139.0,40943.4296875,0.0,1946.3363037109373,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393750429153442,1.0,0.0,0.0,3.6477885246276855,3.647812366485596,8.878765243025555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0322265625,0.0,1531.33837890625,1895.4371337890625,0.0,3766.7607421875,0.9048309922218324,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453428387641908,0.4498362839221954,0.4055176377296448,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.9990000128746032,0.5675244927406311,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305815696716,0.3672256171703338,0.2574661076068878,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280097842216492,0.3054746985435486,0.2909500002861023,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334515452384949,0.2099466621875763,0.953862726688385,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.446900874376297,0.446900874376297,1.0,1.0,-2.905792236328125,0.962812066078186,1.942980170249939,0.3047123849391937,0.900656521320343,0.900656521320343,0.0,125.1717758178711,142.0,40180.2578125,0.0,2016.6595458984373,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318233728408812,1.0,0.0,0.0,3.649629592895508,3.649653434753418,8.887730018614093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6396484375,0.0,1532.2093505859375,1895.4371337890625,0.0,3697.843017578125,0.9051600694656372,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453428387641908,0.4498362839221954,0.4055176377296448,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.9990000128746032,0.5675244927406311,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305815696716,0.3672256171703338,0.2574661076068878,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280097842216492,0.3054746985435486,0.2909500002861023,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334515452384949,0.2099466621875763,0.953862726688385,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.446900874376297,0.446900874376297,1.0,1.0,-2.905792236328125,0.962812066078186,1.942980170249939,0.3047123849391937,0.900656521320343,0.900656521320343,0.0,125.1717758178711,142.0,40180.2578125,0.0,2016.6595458984373,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318233728408812,1.0,0.0,0.0,3.649629592895508,3.649653434753418,8.887730018614093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6396484375,0.0,1532.2093505859375,1895.4371337890625,0.0,3697.843017578125,0.9051600694656372,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359322786331176,0.4487023055553436,0.4050701260566711,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.9990000128746032,0.5673871040344238,0.5254387259483337,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730854392051697,0.3700336813926697,0.2597318291664123,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227900266647339,0.3065691888332367,0.2923427224159241,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287172079086304,0.2104959338903427,0.9577848315238952,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.44612517952919,0.44612517952919,1.0,1.0,-2.9300365447998047,0.9703631401062012,1.959673523902893,0.3072772622108459,0.8983811140060425,0.8983811140060425,0.0,129.73489379882812,145.0,41299.62890625,0.0,2079.9775390625,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472667574882508,1.0,0.0,0.0,3.648287773132324,3.6483118534088135,8.881196436050232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.724609375,0.0,1531.6951904296875,1895.4371337890625,0.0,3838.3056640625,0.904924213886261,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359322786331176,0.4487023055553436,0.4050701260566711,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.9990000128746032,0.5673871040344238,0.5254387259483337,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730854392051697,0.3700336813926697,0.2597318291664123,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227900266647339,0.3065691888332367,0.2923427224159241,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287172079086304,0.2104959338903427,0.9577848315238952,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.44612517952919,0.44612517952919,1.0,1.0,-2.9300365447998047,0.9703631401062012,1.959673523902893,0.3072772622108459,0.8983811140060425,0.8983811140060425,0.0,129.73489379882812,145.0,41299.62890625,0.0,2079.9775390625,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472667574882508,1.0,0.0,0.0,3.648287773132324,3.6483118534088135,8.881196436050232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.724609375,0.0,1531.6951904296875,1895.4371337890625,0.0,3838.3056640625,0.904924213886261,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310553669929504,0.4483481347560882,0.4045512974262237,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.9990000128746032,0.5672374963760376,0.5318817496299744,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706080317497253,0.3715523779392242,0.2607070505619049,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201034665107727,0.3071523606777191,0.2928466498851776,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262581586837769,0.2107620388269424,0.9589678049087524,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496951937675476,0.4457373321056366,0.4457373321056366,1.0,1.0,-2.940356969833374,0.9734362959861756,1.966920733451844,0.30821293592453,0.9000279307365417,0.9000279307365417,0.0,131.9611358642578,145.0,40531.48046875,0.0,2108.652099609375,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425815343856812,1.0,0.0,0.0,3.648475408554077,3.6484994888305664,8.882109909791325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4091796875,0.0,1531.341552734375,1895.4371337890625,0.0,3795.891845703125,0.9049689173698424,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272651076316832,0.4485045373439789,0.4045882523059845,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634460449219,0.9990000128746032,0.567523181438446,0.5365579724311829,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.868928849697113,0.3734293580055237,0.2619640827178955,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180570602416992,0.3080023825168609,0.2936135828495025,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.724359929561615,0.2112273573875427,0.9609959721565248,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163676261902,0.4452168047428131,0.4452168047428131,1.0,1.0,-2.950895071029663,0.9762991666793824,1.9745960235595703,0.3089145123958587,0.9013605117797852,0.9013605117797852,0.0,133.99200439453125,148.0,40528.07421875,0.0,2136.904052734375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940525472164154,1.0,0.0,0.0,3.651145696640015,3.651169776916504,8.895116252460866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.0283203125,0.0,1533.6884765625,1895.4371337890625,0.0,3777.221923828125,0.9054797291755676,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177570343017578,0.447285383939743,0.4041047096252441,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.9940780401229858,0.567704975605011,0.5380201935768127,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641059994697571,0.3762269020080566,0.2642506957054138,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126310110092163,0.3089913129806518,0.2949410080909729,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194538116455078,0.2116660922765731,0.964523434638977,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568488836288452,0.4441757202148437,0.4441757202148437,1.0,1.0,-2.9641880989074707,0.9790009260177612,1.98518705368042,0.3086967170238495,0.8990694880485535,0.8990694880485535,0.0,138.5301513671875,151.0,41471.44140625,0.0,2180.207275390625,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556326866149902,1.0,0.0,0.0,3.650512218475342,3.650536298751831,8.892029654816724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.638671875,0.0,1534.04443359375,1895.4371337890625,0.0,3913.56103515625,0.905407965183258,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177570343017578,0.447285383939743,0.4041047096252441,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.9940780401229858,0.567704975605011,0.5380201935768127,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641059994697571,0.3762269020080566,0.2642506957054138,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126310110092163,0.3089913129806518,0.2949410080909729,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194538116455078,0.2116660922765731,0.964523434638977,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568488836288452,0.4441757202148437,0.4441757202148437,1.0,1.0,-2.9641880989074707,0.9790009260177612,1.98518705368042,0.3086967170238495,0.8990694880485535,0.8990694880485535,0.0,138.5301513671875,151.0,41471.44140625,0.0,2180.207275390625,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556326866149902,1.0,0.0,0.0,3.650512218475342,3.650536298751831,8.892029654816724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.638671875,0.0,1534.04443359375,1895.4371337890625,0.0,3913.56103515625,0.905407965183258,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079217910766602,0.4469689130783081,0.4035613238811493,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.9875860810279846,0.5695539712905884,0.5393717288970947,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587296009063721,0.3795980513095855,0.2664967477321625,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063876032829285,0.3102881610393524,0.2961311042308807,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274908065796,0.2122859805822372,0.9674357771873474,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.4431346654891968,0.4431346654891968,1.0,1.0,-2.9692656993865967,0.9784874320030212,1.99077832698822,0.3077079653739929,0.9019994735717772,0.9019994735717772,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978759765625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478254914283752,1.0,0.0,0.0,3.653648376464844,3.653672456741333,8.907314850148396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68798828125,0.0,1536.4293212890625,1895.4371337890625,0.0,3843.351318359375,0.9060337543487548,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079217910766602,0.4469689130783081,0.4035613238811493,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.9875860810279846,0.5695539712905884,0.5393717288970947,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587296009063721,0.3795980513095855,0.2664967477321625,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063876032829285,0.3102881610393524,0.2961311042308807,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274908065796,0.2122859805822372,0.9674357771873474,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.4431346654891968,0.4431346654891968,1.0,1.0,-2.9692656993865967,0.9784874320030212,1.99077832698822,0.3077079653739929,0.9019994735717772,0.9019994735717772,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978759765625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478254914283752,1.0,0.0,0.0,3.653648376464844,3.653672456741333,8.907314850148396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68798828125,0.0,1536.4293212890625,1895.4371337890625,0.0,3843.351318359375,0.9060337543487548,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014124274253844,0.4457035064697265,0.4029983580112457,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9832141399383544,0.5709179043769836,0.5411396026611328,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855771541595459,0.3824178278446197,0.2687760293483734,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.802270770072937,0.3111844062805176,0.2973410487174988,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100394368171692,0.2126683592796325,0.9705628752708436,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423538744449615,0.4423538744449615,1.0,1.0,-2.9786767959594727,0.9802191853523254,1.998457670211792,0.3077388703823089,0.8996652960777283,0.8996652960777283,0.0,147.05172729492188,157.0,41524.59375,0.0,2251.441162109375,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933732032776,1.0,0.0,0.0,3.6530370712280273,3.6530611515045166,8.904333981263335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.146484375,0.0,1536.84716796875,1895.4371337890625,0.0,3969.8046875,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014124274253844,0.4457035064697265,0.4029983580112457,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9832141399383544,0.5709179043769836,0.5411396026611328,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855771541595459,0.3824178278446197,0.2687760293483734,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.802270770072937,0.3111844062805176,0.2973410487174988,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100394368171692,0.2126683592796325,0.9705628752708436,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423538744449615,0.4423538744449615,1.0,1.0,-2.9786767959594727,0.9802191853523254,1.998457670211792,0.3077388703823089,0.8996652960777283,0.8996652960777283,0.0,147.05172729492188,157.0,41524.59375,0.0,2251.441162109375,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933732032776,1.0,0.0,0.0,3.6530370712280273,3.6530611515045166,8.904333981263335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.146484375,0.0,1536.84716796875,1895.4371337890625,0.0,3969.8046875,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957657217979431,0.445393294095993,0.4023932814598083,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9793016314506532,0.573081374168396,0.5428799986839294,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534160852432251,0.3858677744865417,0.2710207998752594,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.798651933670044,0.3124317526817322,0.2984118461608886,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065212726593018,0.2132650911808014,0.97304105758667,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566913366317749,0.4415730834007263,0.4415730834007263,1.0,1.0,-2.986997365951538,0.9815585017204284,2.005439043045044,0.3073857426643371,0.9025569558143616,0.9025569558143616,0.0,150.42950439453125,160.0,40683.046875,0.0,2283.431640625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536266326904296,1.0,0.0,0.0,3.656129121780396,3.6561532020568848,8.919413971852919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.75,0.0,1539.2054443359375,1895.4371337890625,0.0,3895.57421875,0.9065898656845092,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957657217979431,0.445393294095993,0.4023932814598083,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9793016314506532,0.573081374168396,0.5428799986839294,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534160852432251,0.3858677744865417,0.2710207998752594,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.798651933670044,0.3124317526817322,0.2984118461608886,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065212726593018,0.2132650911808014,0.97304105758667,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566913366317749,0.4415730834007263,0.4415730834007263,1.0,1.0,-2.986997365951538,0.9815585017204284,2.005439043045044,0.3073857426643371,0.9025569558143616,0.9025569558143616,0.0,150.42950439453125,160.0,40683.046875,0.0,2283.431640625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536266326904296,1.0,0.0,0.0,3.656129121780396,3.6561532020568848,8.919413971852919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.75,0.0,1539.2054443359375,1895.4371337890625,0.0,3895.57421875,0.9065898656845092,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938004970550537,0.4450209140777588,0.4023809432983398,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.9780551195144652,0.5740171074867249,0.5440414547920227,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529748320579529,0.3874883949756622,0.2723164558410644,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975587248802185,0.3129985332489013,0.2991201281547546,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054233551025391,0.2135499715805053,0.974932849407196,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685499310493469,0.4411826729774475,0.4411826729774475,1.0,1.0,-2.9930660724639893,0.9829421639442444,2.0101237297058105,0.3075891137123108,0.9011832475662231,0.9011832475662231,0.0,151.85726928710938,160.0,41512.171875,0.0,2301.571044921875,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619771838188172,1.0,0.0,0.0,3.656956672668457,3.6569807529449454,8.92345212832879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.388671875,0.0,1540.6578369140625,1895.4371337890625,0.0,3970.190673828125,0.9067683815956116,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905596733093262,0.4441308677196502,0.4018169343471527,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.9756699204444884,0.5744704604148865,0.5447033643722534,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692783355713,0.3887462913990021,0.2733325064182281,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954450249671936,0.3132718801498413,0.2995535731315613,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033995985984802,0.2136119157075882,0.9759388566017152,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.57004314661026,0.4407894313335418,0.4407894313335418,1.0,1.0,-2.996140956878662,0.9831753373146056,2.012965440750122,0.3073269426822662,0.9001819491386414,0.9001819491386414,0.0,153.71844482421875,163.0,41599.20703125,0.0,2316.602783203125,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674992561340332,1.0,0.0,0.0,3.655427932739258,3.655452013015747,8.915993134905875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6904296875,0.0,1539.531982421875,1895.4371337890625,0.0,4019.146240234375,0.9065081477165222,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826581239700317,0.4415802657604217,0.3999158442020416,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.969343602657318,0.5745296478271484,0.5451807975769043,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269773483276,0.390654981136322,0.2749147415161133,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899399399757385,0.3132498264312744,0.299873799085617,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912685394287,0.2132566571235656,0.9758480191230774,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.440002977848053,0.440002977848053,1.0,1.0,-2.996615171432495,0.9814823865890504,2.015132665634156,0.3058502674102783,0.8948975801467896,0.8948975801467896,0.0,157.89413452148438,166.0,42420.28125,0.0,2338.8046875,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827543497085572,1.0,0.0,0.0,3.645775556564331,3.645799398422241,8.868968848219083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.279296875,0.0,1530.565185546875,1895.4371337890625,0.0,4152.619140625,0.9045060276985168,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826581239700317,0.4415802657604217,0.3999158442020416,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.969343602657318,0.5745296478271484,0.5451807975769043,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269773483276,0.390654981136322,0.2749147415161133,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899399399757385,0.3132498264312744,0.299873799085617,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912685394287,0.2132566571235656,0.9758480191230774,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.440002977848053,0.440002977848053,1.0,1.0,-2.996615171432495,0.9814823865890504,2.015132665634156,0.3058502674102783,0.8948975801467896,0.8948975801467896,0.0,157.89413452148438,166.0,42420.28125,0.0,2338.8046875,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827543497085572,1.0,0.0,0.0,3.645775556564331,3.645799398422241,8.868968848219083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.279296875,0.0,1530.565185546875,1895.4371337890625,0.0,4152.619140625,0.9045060276985168,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770596385002136,0.4407043159008026,0.3986985981464386,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.9648507237434388,0.5759205222129822,0.5460994839668274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448494076728821,0.3936876952648163,0.2768046855926513,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861305475234985,0.3139272034168243,0.3003405034542084,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694208025932312,0.2133422046899795,0.9758123159408568,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748347043991089,0.4392164945602417,0.4392164945602417,1.0,1.0,-2.9990346431732178,0.9805423021316528,2.0184922218322754,0.3044361174106598,0.8950144648551941,0.8950144648551941,0.0,161.15017700195312,169.0,41487.59375,0.0,2359.856201171875,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720947742462158,1.0,0.0,0.0,3.638615369796753,3.638639211654663,8.834166465021553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30859375,0.0,1521.801513671875,1895.4371337890625,0.0,4059.636474609375,0.9028608202934264,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770596385002136,0.4407043159008026,0.3986985981464386,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.9648507237434388,0.5759205222129822,0.5460994839668274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448494076728821,0.3936876952648163,0.2768046855926513,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861305475234985,0.3139272034168243,0.3003405034542084,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694208025932312,0.2133422046899795,0.9758123159408568,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748347043991089,0.4392164945602417,0.4392164945602417,1.0,1.0,-2.9990346431732178,0.9805423021316528,2.0184922218322754,0.3044361174106598,0.8950144648551941,0.8950144648551941,0.0,161.15017700195312,169.0,41487.59375,0.0,2359.856201171875,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720947742462158,1.0,0.0,0.0,3.638615369796753,3.638639211654663,8.834166465021553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30859375,0.0,1521.801513671875,1895.4371337890625,0.0,4059.636474609375,0.9028608202934264,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752338290214539,0.441345065832138,0.3990658521652221,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.9640213251113892,0.5788169503211975,0.5485823750495911,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456775546073914,0.3979448676109314,0.2796279788017273,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3155999183654785,0.3017697930335998,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.214247852563858,0.979300320148468,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385818541049957,0.4385818541049957,1.0,1.0,-3.011757135391236,0.9838433265686036,2.027913808822632,0.3049808740615845,0.8980249762535095,0.8980249762535095,0.0,163.11509704589844,172.0,40662.0546875,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324300289154,1.0,0.0,0.0,3.639564514160156,3.6395885944366455,8.838776466291165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3388671875,0.0,1521.2576904296875,1895.4371337890625,0.0,3946.56005859375,0.9029330015182496,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752338290214539,0.441345065832138,0.3990658521652221,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.9640213251113892,0.5788169503211975,0.5485823750495911,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456775546073914,0.3979448676109314,0.2796279788017273,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3155999183654785,0.3017697930335998,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.214247852563858,0.979300320148468,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385818541049957,0.4385818541049957,1.0,1.0,-3.011757135391236,0.9838433265686036,2.027913808822632,0.3049808740615845,0.8980249762535095,0.8980249762535095,0.0,163.11509704589844,172.0,40662.0546875,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324300289154,1.0,0.0,0.0,3.639564514160156,3.6395885944366455,8.838776466291165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3388671875,0.0,1521.2576904296875,1895.4371337890625,0.0,3946.56005859375,0.9029330015182496,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746737241744995,0.4426729381084442,0.4001444578170776,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.9644783735275269,0.5824680328369141,0.5518773198127747,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476391434669495,0.4028563499450683,0.2829587459564209,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769629478455,0.3178557455539703,0.3038040101528168,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156968265771865,0.9853965044021606,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379472434520721,0.4379472434520721,1.0,1.0,-3.030787229537964,0.989521622657776,2.0412654876708984,0.3065124452114105,0.9039206504821776,0.9039206504821776,0.0,164.8328399658203,175.0,39996.73828125,0.0,2437.087890625,1.0,281.24169921875,283.8570251464844,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490386843681335,1.0,0.0,0.0,3.650127649307251,3.650151491165161,8.890155527296884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35498046875,0.0,1531.0234375,1895.4371337890625,0.0,3854.297607421875,0.9051203727722168,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746737241744995,0.4426729381084442,0.4001444578170776,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.9644783735275269,0.5824680328369141,0.5518773198127747,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476391434669495,0.4028563499450683,0.2829587459564209,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769629478455,0.3178557455539703,0.3038040101528168,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156968265771865,0.9853965044021606,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379472434520721,0.4379472434520721,1.0,1.0,-3.030787229537964,0.989521622657776,2.0412654876708984,0.3065124452114105,0.9039206504821776,0.9039206504821776,0.0,164.8328399658203,175.0,39996.73828125,0.0,2437.087890625,1.0,281.24169921875,283.8570251464844,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490386843681335,1.0,0.0,0.0,3.650127649307251,3.650151491165161,8.890155527296884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35498046875,0.0,1531.0234375,1895.4371337890625,0.0,3854.297607421875,0.9051203727722168,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.873990535736084,0.4427161514759063,0.4005967378616333,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.9643017649650574,0.5837687849998474,0.5534812211990356,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482905030250549,0.4049157202243805,0.2846155166625976,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860754728317261,0.3187293112277984,0.3048498034477234,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937301754951477,0.2162777185440063,0.9887512922286988,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376299083232879,0.4376299083232879,1.0,1.0,-3.040547609329224,0.9924362301826476,2.0481112003326416,0.3074014186859131,0.9037944078445436,0.9037944078445436,0.0,165.95364379882812,175.0,40814.9921875,0.0,2461.05224609375,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590654969215392,1.0,0.0,0.0,3.6553220748901367,3.655346155166626,8.915477565096808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02197265625,0.0,1537.1607666015625,1895.4371337890625,0.0,3944.251220703125,0.9062537550926208,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716377019882202,0.442099004983902,0.400324672460556,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9624359607696532,0.5844233632087708,0.5543922185897827,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074768066406,0.4064859747886657,0.2858805358409881,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846919298171997,0.3192068636417389,0.3055121004581451,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.692449152469635,0.2165545672178268,0.9908545017242432,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847966074943542,0.4371369779109955,0.4371369779109955,1.0,1.0,-3.046168565750122,0.993388056755066,2.0527803897857666,0.3072614073753357,0.9041376113891602,0.9041376113891602,0.0,167.74253845214844,178.0,40941.40234375,0.0,2480.85888671875,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662635922431946,1.0,0.0,0.0,3.65849494934082,3.6585190296173096,8.930961712394492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.99951171875,0.0,1541.1195068359375,1895.4371337890625,0.0,4008.219482421875,0.90703022480011,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865014910697937,0.439920961856842,0.3988040089607239,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9564852118492126,0.5846525430679321,0.5550965666770935,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023992538452,0.408842921257019,0.2878117859363556,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801403403282166,0.3194247484207153,0.3061083257198334,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881199479103088,0.2164759635925293,0.9922221302986144,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361510872840881,0.4361510872840881,1.0,1.0,-3.049879550933838,0.9923933148384094,2.057486295700073,0.3056837618350982,0.9015238881111144,0.9015238881111144,0.0,172.0486602783203,181.0,41841.62109375,0.0,2510.2373046875,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841304421424866,1.0,0.0,0.0,3.659183979034424,3.659208059310913,8.934325705922674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39794921875,0.0,1543.4141845703125,1895.4371337890625,0.0,4164.5224609375,0.9073148369789124,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865014910697937,0.439920961856842,0.3988040089607239,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9564852118492126,0.5846525430679321,0.5550965666770935,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023992538452,0.408842921257019,0.2878117859363556,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801403403282166,0.3194247484207153,0.3061083257198334,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881199479103088,0.2164759635925293,0.9922221302986144,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361510872840881,0.4361510872840881,1.0,1.0,-3.049879550933838,0.9923933148384094,2.057486295700073,0.3056837618350982,0.9015238881111144,0.9015238881111144,0.0,172.0486602783203,181.0,41841.62109375,0.0,2510.2373046875,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841304421424866,1.0,0.0,0.0,3.659183979034424,3.659208059310913,8.934325705922674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39794921875,0.0,1543.4141845703125,1895.4371337890625,0.0,4164.5224609375,0.9073148369789124,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576018214225769,0.4370781779289245,0.396563172340393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.9492573738098145,0.5839990973472595,0.5548450946807861,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400822281837463,0.4105796813964844,0.2892430424690246,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.774668276309967,0.318994402885437,0.3060187101364136,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157933712005615,0.990635335445404,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351651966571808,0.4351651966571808,1.0,1.0,-3.046594619750977,0.988764226436615,2.057830572128296,0.3029646277427673,0.8961511850357056,0.8961511850357056,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.529296875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979970455169678,1.0,0.0,0.0,3.6503193378448486,3.650343418121338,8.891090601537144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.966796875,0.0,1535.4613037109375,1895.4371337890625,0.0,4283.0908203125,0.9055052399635316,1.0,0.0,3.0,1.0,0.0
