time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576018214225769,0.4370781779289245,0.396563172340393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.9492573738098145,0.5839990973472595,0.5548450946807861,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400822281837463,0.4105796813964844,0.2892430424690246,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.774668276309967,0.318994402885437,0.3060187101364136,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157933712005615,0.990635335445404,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351651966571808,0.4351651966571808,1.0,1.0,-3.046594619750977,0.988764226436615,2.057830572128296,0.3029646277427673,0.8961511850357056,0.8961511850357056,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.529296875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979970455169678,1.0,0.0,0.0,3.6503193378448486,3.650343418121338,8.891090601537144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.966796875,0.0,1535.4613037109375,1895.4371337890625,0.0,4283.0908203125,0.9055052399635316,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527716398239136,0.436086505651474,0.3952238857746124,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.9445937871932985,0.5848987698554993,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111162185669,0.4136331081390381,0.291121631860733,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942791938782,0.3194091320037842,0.3062128722667694,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927052497864,0.2156531810760498,0.9895079731941224,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.4344938993453979,0.4344938993453979,1.0,1.0,-3.046612501144409,0.9871279001235962,2.0594847202301025,0.3012502789497375,0.8961725234985352,0.8961725234985352,0.0,179.84060668945312,187.0,41676.2734375,0.0,2544.60400390625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985252559185028,1.0,0.0,0.0,3.643455028533936,3.643479108810425,8.857683155838458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8466796875,0.0,1527.1102294921875,1895.4371337890625,0.0,4174.21142578125,0.9039360880851746,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527716398239136,0.436086505651474,0.3952238857746124,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.9445937871932985,0.5848987698554993,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111162185669,0.4136331081390381,0.291121631860733,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942791938782,0.3194091320037842,0.3062128722667694,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927052497864,0.2156531810760498,0.9895079731941224,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.4344938993453979,0.4344938993453979,1.0,1.0,-3.046612501144409,0.9871279001235962,2.0594847202301025,0.3012502789497375,0.8961725234985352,0.8961725234985352,0.0,179.84060668945312,187.0,41676.2734375,0.0,2544.60400390625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985252559185028,1.0,0.0,0.0,3.643455028533936,3.643479108810425,8.857683155838458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8466796875,0.0,1527.1102294921875,1895.4371337890625,0.0,4174.21142578125,0.9039360880851746,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513208031654358,0.4366757869720459,0.395525723695755,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.9437984228134156,0.587431788444519,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.839118480682373,0.4179974198341369,0.2940026223659515,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815004348755,0.3209061622619629,0.3074550628662109,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.216401144862175,0.9922085404396056,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943702459335327,0.4338226020336151,0.4338226020336151,1.0,1.0,-3.0577056407928467,0.9896617531776428,2.0680439472198486,0.3012572526931762,0.899196445941925,0.899196445941925,0.0,181.7270965576172,190.0,40876.95703125,0.0,2575.570068359375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704883098602296,1.0,0.0,0.0,3.644439220428467,3.644463300704956,8.862469371706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7783203125,0.0,1526.6370849609375,1895.4371337890625,0.0,4045.508544921875,0.904022216796875,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513208031654358,0.4366757869720459,0.395525723695755,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.9437984228134156,0.587431788444519,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.839118480682373,0.4179974198341369,0.2940026223659515,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815004348755,0.3209061622619629,0.3074550628662109,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.216401144862175,0.9922085404396056,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943702459335327,0.4338226020336151,0.4338226020336151,1.0,1.0,-3.0577056407928467,0.9896617531776428,2.0680439472198486,0.3012572526931762,0.899196445941925,0.899196445941925,0.0,181.7270965576172,190.0,40876.95703125,0.0,2575.570068359375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704883098602296,1.0,0.0,0.0,3.644439220428467,3.644463300704956,8.862469371706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7783203125,0.0,1526.6370849609375,1895.4371337890625,0.0,4045.508544921875,0.904022216796875,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510555028915405,0.4373247921466827,0.3959634304046631,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287292480469,0.9439548254013062,0.5890881419181824,0.5587753653526306,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.840047299861908,0.4205028414726257,0.2956494987010956,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770883321762085,0.3219393491744995,0.3083323538303375,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783927083015442,0.2170294821262359,0.994656264781952,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958997011184692,0.4334869682788849,0.4334869682788849,1.0,1.0,-3.0658886432647705,0.9919095039367676,2.073979139328003,0.3016583919525146,0.9027455449104308,0.9027455449104308,0.0,182.5555877685547,190.0,40334.21484375,0.0,2595.592041015625,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619644284248352,1.0,0.0,0.0,3.6487021446228014,3.648726224899292,8.88321437741979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.86376953125,0.0,1530.1942138671875,1895.4371337890625,0.0,3970.0771484375,0.904910147190094,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.851283073425293,0.4381945729255676,0.3967170715332031,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29296875,0.9446769952774048,0.5909855365753174,0.5605106353759766,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210677146912,0.4232119619846344,0.2975040078163147,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715317606925964,0.3231551945209503,0.3094351589679718,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789426803588867,0.217825248837471,0.998001515865326,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487398147583,0.4330902099609375,0.4330902099609375,1.0,1.0,-3.076454401016236,0.994902729988098,2.0815517902374268,0.3022704124450683,0.9057364463806152,0.9057364463806152,0.0,183.24058532714844,193.0,40409.7109375,0.0,2619.56201171875,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593328237533568,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2578125,0.0,1537.4659423828125,1895.4371337890625,0.0,3946.63623046875,0.90643972158432,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.849010705947876,0.4376669526100158,0.3969867825508117,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.9429580569267272,0.5926814675331116,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269625842571258,0.300553411245346,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950140953064,0.3244280219078064,0.3111002445220947,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555844306946,0.2186276167631149,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.6011470556259155,0.4322967529296875,0.4322967529296875,1.0,1.0,-3.0916314125061035,0.9986042380332948,2.093027353286743,0.3028011918067932,0.906057357788086,0.906057357788086,0.0,186.0651092529297,181.0,41269.8046875,0.0,2663.938720703125,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976015567779541,1.0,0.0,0.0,3.6653971672058105,3.6654212474823,8.964692028712307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.41357421875,0.0,1548.6719970703125,1895.4371337890625,0.0,4093.993408203125,0.9085588455200196,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.849010705947876,0.4376669526100158,0.3969867825508117,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.9429580569267272,0.5926814675331116,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269625842571258,0.300553411245346,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950140953064,0.3244280219078064,0.3111002445220947,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555844306946,0.2186276167631149,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.6011470556259155,0.4322967529296875,0.4322967529296875,1.0,1.0,-3.0916314125061035,0.9986042380332948,2.093027353286743,0.3028011918067932,0.906057357788086,0.906057357788086,0.0,186.0651092529297,181.0,41269.8046875,0.0,2663.938720703125,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976015567779541,1.0,0.0,0.0,3.6653971672058105,3.6654212474823,8.964692028712307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.41357421875,0.0,1548.6719970703125,1895.4371337890625,0.0,4093.993408203125,0.9085588455200196,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.4353637397289276,0.395141988992691,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.9460129141807556,0.5924054384231567,0.5628740787506104,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612659454346,0.4292542934417724,0.3022765219211578,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729620337486267,0.3244413435459137,0.3112779855728149,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.680023193359375,0.218409851193428,1.0029301643371582,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994640350342,0.4315032958984375,0.4315032958984375,1.0,1.0,-3.091310739517212,0.9965128898620604,2.0947980880737305,0.3009723126888275,0.9031597375869752,0.9031597375869752,0.0,183.97137451171875,169.0,42010.015625,0.0,2652.26953125,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921545386314392,1.0,0.0,0.0,3.666160345077514,3.666184425354004,8.968425504463085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0615234375,0.0,1551.211181640625,1895.4371337890625,0.0,4233.447265625,0.9088738560676576,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.4353637397289276,0.395141988992691,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.9460129141807556,0.5924054384231567,0.5628740787506104,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612659454346,0.4292542934417724,0.3022765219211578,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729620337486267,0.3244413435459137,0.3112779855728149,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.680023193359375,0.218409851193428,1.0029301643371582,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994640350342,0.4315032958984375,0.4315032958984375,1.0,1.0,-3.091310739517212,0.9965128898620604,2.0947980880737305,0.3009723126888275,0.9031597375869752,0.9031597375869752,0.0,183.97137451171875,169.0,42010.015625,0.0,2652.26953125,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921545386314392,1.0,0.0,0.0,3.666160345077514,3.666184425354004,8.968425504463085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0615234375,0.0,1551.211181640625,1895.4371337890625,0.0,4233.447265625,0.9088738560676576,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545682430267334,0.4325236678123474,0.3924914300441742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.9533780813217164,0.5912398099899292,0.5617421865463257,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528823256492615,0.4310405552387237,0.3034213185310364,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784715294837952,0.3238606750965118,0.3106296956539154,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846816539764404,0.2176754772663116,0.9990838170051576,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276685714722,0.4306139945983886,0.4306139945983886,1.0,1.0,-3.082742214202881,0.9911280274391174,2.091614246368408,0.2975733280181885,0.8977066874504089,0.8977066874504089,0.0,178.15628051757812,157.0,42783.8046875,0.0,2605.013427734375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657260656356812,3.657284736633301,8.924936309995246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72705078125,0.0,1543.209228515625,1895.4371337890625,0.0,4300.0,0.9070578813552856,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545682430267334,0.4325236678123474,0.3924914300441742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.9533780813217164,0.5912398099899292,0.5617421865463257,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528823256492615,0.4310405552387237,0.3034213185310364,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784715294837952,0.3238606750965118,0.3106296956539154,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846816539764404,0.2176754772663116,0.9990838170051576,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276685714722,0.4306139945983886,0.4306139945983886,1.0,1.0,-3.082742214202881,0.9911280274391174,2.091614246368408,0.2975733280181885,0.8977066874504089,0.8977066874504089,0.0,178.15628051757812,157.0,42783.8046875,0.0,2605.013427734375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657260656356812,3.657284736633301,8.924936309995246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72705078125,0.0,1543.209228515625,1895.4371337890625,0.0,4300.0,0.9070578813552856,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.864696204662323,0.4316122829914093,0.3907530605792999,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9665568470954896,0.5917220115661621,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657756447792053,0.4343008697032928,0.3050601184368133,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.788932740688324,0.3242132663726806,0.3102612793445587,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937509775161743,0.217585876584053,0.9957902431488036,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.588926374912262,0.4297246634960174,0.4297246634960174,1.0,1.0,-3.077621459960937,0.98703795671463,2.090583562850952,0.2944547235965729,0.8976486921310425,0.8976486921310425,0.0,168.96646118164062,145.0,41790.28125,0.0,2546.90625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875728487968444,1.0,0.0,0.0,3.650248527526856,3.6502726078033447,8.89074499355047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.193359375,0.0,1534.6920166015625,1895.4371337890625,0.0,4194.1943359375,0.9054573774337769,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.864696204662323,0.4316122829914093,0.3907530605792999,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9665568470954896,0.5917220115661621,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657756447792053,0.4343008697032928,0.3050601184368133,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.788932740688324,0.3242132663726806,0.3102612793445587,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937509775161743,0.217585876584053,0.9957902431488036,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.588926374912262,0.4297246634960174,0.4297246634960174,1.0,1.0,-3.077621459960937,0.98703795671463,2.090583562850952,0.2944547235965729,0.8976486921310425,0.8976486921310425,0.0,168.96646118164062,145.0,41790.28125,0.0,2546.90625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875728487968444,1.0,0.0,0.0,3.650248527526856,3.6502726078033447,8.89074499355047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.193359375,0.0,1534.6920166015625,1895.4371337890625,0.0,4194.1943359375,0.9054573774337769,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.87248694896698,0.4318432807922363,0.3905185461044311,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.975372850894928,0.5926970839500427,0.561689555644989,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749428987503052,0.4365098178386688,0.3062761723995209,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965741157531738,0.3248548507690429,0.3104786574840545,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.700480580329895,0.2179162800312042,0.9955841302871704,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.58586585521698,0.429280012845993,0.429280012845993,1.0,1.0,-3.0793306827545166,0.9865776896476746,2.0927531719207764,0.2935401499271393,0.8995257019996643,0.8995257019996643,0.0,163.32424926757812,145.0,41074.40234375,0.0,2520.545166015625,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764155745506288,1.0,0.0,0.0,3.6494646072387695,3.649488687515259,8.88692682110559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.39501953125,0.0,1532.9501953125,1895.4371337890625,0.0,4097.48876953125,0.905249297618866,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822557330131531,0.4324210584163666,0.3907069563865661,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9852404594421388,0.5940777659416199,0.5626035332679749,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945701599121,0.4390296041965484,0.3077702224254608,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059091567993164,0.3257718384265899,0.3109954297542572,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430953979492,0.2184850722551345,0.99651437997818,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.582912027835846,0.4290263652801513,0.4290263652801513,1.0,1.0,-3.084186792373657,0.9877259731292723,2.0964608192443848,0.2935338020324707,0.9009393453598022,0.9009393453598022,0.0,157.16622924804688,133.0,41082.8984375,0.0,2497.40625,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705812335014344,1.0,0.0,0.0,3.65151596069336,3.6515400409698486,8.896920462575508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97802734375,0.0,1534.4320068359375,1895.4371337890625,0.0,4046.32666015625,0.9055987000465392,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006149768829346,0.4315999150276184,0.3901413083076477,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.9990000128746032,0.5951018333435059,0.5604389309883118,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907646417617798,0.4425669312477112,0.3102516531944275,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226529359817505,0.3266485035419464,0.311710000038147,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233981490135193,0.2190166860818863,0.9978722929954528,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766549110412598,0.428519070148468,0.428519070148468,1.0,1.0,-3.0860581398010254,0.9871261119842528,2.0989320278167725,0.2929849326610565,0.898227870464325,0.898227870464325,0.0,146.265625,121.0,41836.37890625,0.0,2443.831298828125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981151521205902,1.0,0.0,0.0,3.6492083072662354,3.6492321491241455,8.885677971193218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02490234375,0.0,1532.9290771484375,1895.4371337890625,0.0,4138.72509765625,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006149768829346,0.4315999150276184,0.3901413083076477,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.9990000128746032,0.5951018333435059,0.5604389309883118,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907646417617798,0.4425669312477112,0.3102516531944275,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226529359817505,0.3266485035419464,0.311710000038147,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233981490135193,0.2190166860818863,0.9978722929954528,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766549110412598,0.428519070148468,0.428519070148468,1.0,1.0,-3.0860581398010254,0.9871261119842528,2.0989320278167725,0.2929849326610565,0.898227870464325,0.898227870464325,0.0,146.265625,121.0,41836.37890625,0.0,2443.831298828125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981151521205902,1.0,0.0,0.0,3.6492083072662354,3.6492321491241455,8.885677971193218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02490234375,0.0,1532.9290771484375,1895.4371337890625,0.0,4138.72509765625,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620035171508,0.4314762949943542,0.3893590569496155,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.9990000128746032,0.5994884967803955,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.4466242492198944,0.3126098215579986,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540927886963,0.3277246654033661,0.3122312426567077,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336584329605103,0.2196193635463714,0.9985828399658204,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280117750167846,0.4280117750167846,1.0,1.0,-3.060344219207764,0.9763337969779968,2.084010362625122,0.2879291176795959,0.900983989238739,0.900983989238739,0.0,138.01344299316406,109.0,40832.4140625,0.0,2352.44970703125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685677886009216,1.0,0.0,0.0,3.651149034500122,3.6511731147766113,8.895132737052336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28759765625,0.0,1533.889892578125,1895.4371337890625,0.0,4028.58154296875,0.9054964780807496,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620035171508,0.4314762949943542,0.3893590569496155,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.9990000128746032,0.5994884967803955,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.4466242492198944,0.3126098215579986,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540927886963,0.3277246654033661,0.3122312426567077,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336584329605103,0.2196193635463714,0.9985828399658204,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280117750167846,0.4280117750167846,1.0,1.0,-3.060344219207764,0.9763337969779968,2.084010362625122,0.2879291176795959,0.900983989238739,0.900983989238739,0.0,138.01344299316406,109.0,40832.4140625,0.0,2352.44970703125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685677886009216,1.0,0.0,0.0,3.651149034500122,3.6511731147766113,8.895132737052336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28759765625,0.0,1533.889892578125,1895.4371337890625,0.0,4028.58154296875,0.9054964780807496,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330442547798156,0.430115282535553,0.3883652091026306,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81982421875,0.9990000128746032,0.6066664457321167,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066729545592,0.4497098326683044,0.3148422837257385,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493862152099609,0.3281831443309784,0.3126563429832458,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462102174758911,0.2198200821876526,0.9989967942237854,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275288581848144,0.4275288581848144,1.0,1.0,-3.029029369354248,0.963516116142273,2.0655133724212646,0.2822010815143585,0.8974331021308899,0.8974331021308899,0.0,128.91539001464844,112.0,41227.875,0.0,2248.344970703125,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976352870464325,1.0,0.0,0.0,3.647828102111816,3.647851943969727,8.878957942215493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59814453125,0.0,1531.62744140625,1895.4371337890625,0.0,4096.94091796875,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330442547798156,0.430115282535553,0.3883652091026306,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81982421875,0.9990000128746032,0.6066664457321167,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066729545592,0.4497098326683044,0.3148422837257385,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493862152099609,0.3281831443309784,0.3126563429832458,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462102174758911,0.2198200821876526,0.9989967942237854,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275288581848144,0.4275288581848144,1.0,1.0,-3.029029369354248,0.963516116142273,2.0655133724212646,0.2822010815143585,0.8974331021308899,0.8974331021308899,0.0,128.91539001464844,112.0,41227.875,0.0,2248.344970703125,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976352870464325,1.0,0.0,0.0,3.647828102111816,3.647851943969727,8.878957942215493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59814453125,0.0,1531.62744140625,1895.4371337890625,0.0,4096.94091796875,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450328946113586,0.4298226535320282,0.3874338567256927,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.9990000128746032,0.6156296133995056,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626008868217468,0.4536353051662445,0.3171164989471435,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665263175964,0.3290826678276062,0.3130438327789306,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.2203497290611267,0.999495565891266,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270459413528442,0.4270459413528442,1.0,1.0,-3.010256290435791,0.9553907513618468,2.054865598678589,0.277898222208023,0.8996944427490234,0.8996944427490234,0.0,123.39796447753906,130.0,40340.55859375,0.0,2186.59716796875,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.6479763984680176,3.648000478744507,8.879680422069214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64453125,0.0,1530.69189453125,1895.4371337890625,0.0,3952.66796875,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450328946113586,0.4298226535320282,0.3874338567256927,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.9990000128746032,0.6156296133995056,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626008868217468,0.4536353051662445,0.3171164989471435,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665263175964,0.3290826678276062,0.3130438327789306,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.2203497290611267,0.999495565891266,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270459413528442,0.4270459413528442,1.0,1.0,-3.010256290435791,0.9553907513618468,2.054865598678589,0.277898222208023,0.8996944427490234,0.8996944427490234,0.0,123.39796447753906,130.0,40340.55859375,0.0,2186.59716796875,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.6479763984680176,3.648000478744507,8.879680422069214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64453125,0.0,1530.69189453125,1895.4371337890625,0.0,3952.66796875,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464367032051086,0.4303101003170013,0.3876336514949798,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.9990000128746032,0.6202529668807983,0.4883010983467102,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653552174568176,0.4561423361301422,0.3186940252780914,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612220883369446,0.3299408853054046,0.3136839270591736,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782764434814,0.2209559381008148,1.001534938812256,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268044829368591,0.4268044829368591,1.0,1.0,-3.013563871383667,0.9560517072677612,2.057512044906616,0.2774781286716461,0.9028672575950624,0.9028672575950624,0.0,123.07083129882812,130.0,39758.28515625,0.0,2190.7724609375,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484535455703736,1.0,0.0,0.0,3.651419162750244,3.651443243026733,8.896449230633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93994140625,0.0,1533.4835205078125,1895.4371337890625,0.0,3849.01953125,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.945210576057434,0.4311060309410095,0.388298362493515,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454528808594,0.9990000128746032,0.6244128346443176,0.4908316135406494,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656043648719788,0.4589309394359588,0.3205913007259369,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.860641360282898,0.33103808760643,0.3146659135818481,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558453679084778,0.2217716574668884,1.004956603050232,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562190413475037,0.426754891872406,0.426754891872406,1.0,1.0,-3.0249648094177246,0.9601417779922484,2.0648231506347656,0.2788305580615997,0.9055617451667786,0.9055617451667786,0.0,124.1747589111328,148.0,39857.1953125,0.0,2216.67236328125,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427253007888794,1.0,0.0,0.0,3.657937049865722,3.657961130142212,8.928237775762682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08984375,0.0,1539.833740234375,1895.4371337890625,0.0,3797.19580078125,0.9068771600723268,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325120449066162,0.430651992559433,0.3886638879776001,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.9990000128746032,0.6283671855926514,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568954110145568,0.4628691077232361,0.3238331377506256,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307374954224,0.3321816623210907,0.3162759244441986,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454082489014,0.2226816117763519,1.0111230611801147,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266557395458221,0.4266557395458221,1.0,1.0,-3.060410499572754,0.9730374813079834,2.0873730182647705,0.2836262583732605,0.9055582284927368,0.9055582284927368,0.0,130.42088317871094,166.0,40925.0078125,0.0,2313.00537109375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551413655281068,1.0,0.0,0.0,3.6655361652374254,3.665560245513916,8.965371307567693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71630859375,0.0,1549.1484375,1895.4371337890625,0.0,3909.1591796875,0.9086215496063232,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325120449066162,0.430651992559433,0.3886638879776001,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.9990000128746032,0.6283671855926514,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568954110145568,0.4628691077232361,0.3238331377506256,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307374954224,0.3321816623210907,0.3162759244441986,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454082489014,0.2226816117763519,1.0111230611801147,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266557395458221,0.4266557395458221,1.0,1.0,-3.060410499572754,0.9730374813079834,2.0873730182647705,0.2836262583732605,0.9055582284927368,0.9055582284927368,0.0,130.42088317871094,166.0,40925.0078125,0.0,2313.00537109375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551413655281068,1.0,0.0,0.0,3.6655361652374254,3.665560245513916,8.965371307567693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71630859375,0.0,1549.1484375,1895.4371337890625,0.0,3909.1591796875,0.9086215496063232,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909764528274536,0.4286316633224487,0.3874399960041046,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9990000128746032,0.6263050436973572,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654351770877838,0.3260468542575836,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321875333786011,0.3168528378009796,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853651762008,1.0133856534957886,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265565872192383,0.4265565872192383,1.0,1.0,-3.103538990020752,0.988735556602478,2.1148035526275635,0.2895790636539459,0.902975618839264,0.902975618839264,0.0,141.1559600830078,169.0,42130.64453125,0.0,2449.62646484375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700060486793518,1.0,0.0,0.0,3.6656315326690674,3.6656556129455566,8.96583799203654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.072265625,0.0,1550.7080078125,1895.4371337890625,0.0,4041.261962890625,0.908770740032196,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909764528274536,0.4286316633224487,0.3874399960041046,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9990000128746032,0.6263050436973572,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654351770877838,0.3260468542575836,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360395431518555,0.3321875333786011,0.3168528378009796,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853651762008,1.0133856534957886,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265565872192383,0.4265565872192383,1.0,1.0,-3.103538990020752,0.988735556602478,2.1148035526275635,0.2895790636539459,0.902975618839264,0.902975618839264,0.0,141.1559600830078,169.0,42130.64453125,0.0,2449.62646484375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700060486793518,1.0,0.0,0.0,3.6656315326690674,3.6656556129455566,8.96583799203654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.072265625,0.0,1550.7080078125,1895.4371337890625,0.0,4041.261962890625,0.908770740032196,1.0,0.0,3.0,1.0,0.0
