time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998562693595886,0.4272719025611877,0.3865044116973877,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7387390136719,0.9990000128746032,0.6232060790061951,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586483001709,0.4666266441345215,0.3270870149135589,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286568522453308,0.3319307565689087,0.3168882429599762,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651828765869,0.2222351729869842,1.013154149055481,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826410055160522,0.4257874488830566,0.4257874488830566,1.0,1.0,-3.1223130226135254,0.9938086867332458,2.1285042762756348,0.290656179189682,0.9000885486602783,0.9000885486602783,0.0,146.53839111328125,169.0,43168.85546875,0.0,2513.98828125,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798566102981568,1.0,0.0,0.0,3.662395238876343,3.662419557571411,8.950014489528257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.822265625,0.0,1548.094970703125,1895.4371337890625,0.0,4127.47705078125,0.9081054329872132,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930919766426086,0.4261277019977569,0.3855848312377929,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135009765625,0.9990000128746032,0.6203076839447021,0.5676928758621216,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.922277331352234,0.4674758017063141,0.3277647495269775,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235195279121399,0.3316330015659332,0.3167517483234405,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526774406433,0.2218476235866546,1.012184739112854,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.4251831471920013,0.4251831471920013,1.0,1.0,-3.1339306831359863,0.9965495467185974,2.137381076812744,0.2908469140529632,0.8984051942825317,0.8984051942825317,0.0,150.32650756835938,172.0,43346.43359375,0.0,2556.63330078125,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828789830207824,1.0,0.0,0.0,3.657922983169556,3.657947063446045,8.92816899522586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1611328125,0.0,1543.6785888671875,1895.4371337890625,0.0,4153.6982421875,0.9071878790855408,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810169696807861,0.4254483878612518,0.3846728801727295,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.9978036880493164,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.911588191986084,0.4710072875022888,0.3300424516201019,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140884637832642,0.3319990038871765,0.3170225322246551,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150602340698242,0.2216640710830688,1.011499285697937,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932035446166992,0.4238097071647644,0.4238097071647644,1.0,1.0,-3.15447735786438,1.0005688667297363,2.153908491134644,0.2905566990375519,0.899583101272583,0.899583101272583,0.0,157.88352966308594,175.0,42667.96875,0.0,2637.45703125,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908312452149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8115234375,0.0,1538.0938720703125,1895.4371337890625,0.0,4038.897216796875,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810169696807861,0.4254483878612518,0.3846728801727295,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.9978036880493164,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.911588191986084,0.4710072875022888,0.3300424516201019,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140884637832642,0.3319990038871765,0.3170225322246551,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150602340698242,0.2216640710830688,1.011499285697937,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932035446166992,0.4238097071647644,0.4238097071647644,1.0,1.0,-3.15447735786438,1.0005688667297363,2.153908491134644,0.2905566990375519,0.899583101272583,0.899583101272583,0.0,157.88352966308594,175.0,42667.96875,0.0,2637.45703125,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908312452149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8115234375,0.0,1538.0938720703125,1895.4371337890625,0.0,4038.897216796875,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.875112771987915,0.4256743192672729,0.3848420679569244,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.9921042919158936,0.6139019727706909,0.5823233127593994,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064145684242249,0.4732789397239685,0.3316034078598022,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092093467712402,0.3325809240341186,0.3175885677337646,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105371952056885,0.221895083785057,1.0127224922180176,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957332253456116,0.4231230020523071,0.4231230020523071,1.0,1.0,-3.1569137573242188,0.999707818031311,2.157205820083618,0.2890413105487823,0.9018387794494628,0.9018387794494628,0.0,161.816162109375,175.0,41874.33203125,0.0,2663.4033203125,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959491729736328,1.0,0.0,0.0,3.654834032058716,3.654858112335205,8.913096962714917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.86181640625,0.0,1538.2764892578125,1895.4371337890625,0.0,3948.053955078125,0.9063863158226012,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715211153030396,0.4261426925659179,0.3853068947792053,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.124267578125,0.9883758425712584,0.6137452125549316,0.5818744897842407,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.90383118391037,0.4757871627807617,0.3333735764026642,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062517046928406,0.3333827555179596,0.3183743953704834,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077486515045166,0.2223312556743621,1.014808177947998,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980725288391113,0.422602891921997,0.422602891921997,1.0,1.0,-3.162508249282837,1.0003951787948608,2.1621131896972656,0.2883912026882171,0.903606116771698,0.903606116771698,0.0,164.6693878173828,178.0,41863.15625,0.0,2689.9306640625,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541268348693848,1.0,0.0,0.0,3.658356666564941,3.658380746841431,8.930286412578425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.357421875,0.0,1541.44091796875,1895.4371337890625,0.0,3900.06298828125,0.907071888446808,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249009132385,0.4253179728984833,0.3852656781673431,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96075439453125,0.9815046787261964,0.6128557324409485,0.581460177898407,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124033927917,0.4793417155742645,0.3363118171691894,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578683853149,0.3340955674648285,0.3195332884788513,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025903463363647,0.2226494252681732,1.018074870109558,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020527482032776,0.4215626418590545,0.4215626418590545,1.0,1.0,-3.170825719833374,1.0007410049438477,2.1700847148895264,0.2869726419448852,0.902407705783844,0.902407705783844,0.0,169.90113830566406,181.0,42908.46484375,0.0,2734.876708984375,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652521014213562,1.0,0.0,0.0,3.6604163646698,3.660440444946289,8.940344287111657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.556640625,0.0,1544.5228271484375,1895.4371337890625,0.0,3999.26318359375,0.907576322555542,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249009132385,0.4253179728984833,0.3852656781673431,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96075439453125,0.9815046787261964,0.6128557324409485,0.581460177898407,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124033927917,0.4793417155742645,0.3363118171691894,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578683853149,0.3340955674648285,0.3195332884788513,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025903463363647,0.2226494252681732,1.018074870109558,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020527482032776,0.4215626418590545,0.4215626418590545,1.0,1.0,-3.170825719833374,1.0007410049438477,2.1700847148895264,0.2869726419448852,0.902407705783844,0.902407705783844,0.0,169.90113830566406,181.0,42908.46484375,0.0,2734.876708984375,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652521014213562,1.0,0.0,0.0,3.6604163646698,3.660440444946289,8.940344287111657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.556640625,0.0,1544.5228271484375,1895.4371337890625,0.0,3999.26318359375,0.907576322555542,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027812004089,0.423090249300003,0.383718192577362,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9732705354690552,0.6109713315963745,0.5801153779029846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.893077552318573,0.4816521406173706,0.3382396399974823,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938517928123474,0.3337994813919067,0.3196730017662048,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962514519691467,0.2221882939338684,1.0178231000900269,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552393913269,0.4205224215984344,0.4205224215984344,1.0,1.0,-3.16953992843628,0.9975756406784058,2.171964406967163,0.2841567695140838,0.8984876275062561,0.8984876275062561,0.0,175.26400756835938,184.0,43856.8125,0.0,2761.30322265625,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780094027519226,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718829717254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4013671875,0.0,1539.924560546875,1895.4371337890625,0.0,4111.39599609375,0.9064850211143494,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027812004089,0.423090249300003,0.383718192577362,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9732705354690552,0.6109713315963745,0.5801153779029846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.893077552318573,0.4816521406173706,0.3382396399974823,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938517928123474,0.3337994813919067,0.3196730017662048,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962514519691467,0.2221882939338684,1.0178231000900269,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552393913269,0.4205224215984344,0.4205224215984344,1.0,1.0,-3.16953992843628,0.9975756406784058,2.171964406967163,0.2841567695140838,0.8984876275062561,0.8984876275062561,0.0,175.26400756835938,184.0,43856.8125,0.0,2761.30322265625,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780094027519226,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718829717254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4013671875,0.0,1539.924560546875,1895.4371337890625,0.0,4111.39599609375,0.9064850211143494,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506876230239868,0.4224035739898681,0.3827322721481323,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.9674422144889832,0.6106801629066467,0.5794209837913513,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898236155509949,0.4852737784385681,0.3405110538005829,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893433570861816,0.3342106938362121,0.3199079930782318,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918674111366272,0.2221578955650329,1.01739764213562,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071122884750366,0.4197721183300018,0.4197721183300018,1.0,1.0,-3.170008659362793,0.995789349079132,2.1742193698883057,0.282063752412796,0.9000487923622131,0.9000487923622131,0.0,179.1391143798828,187.0,42977.08203125,0.0,2783.235107421875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642189741134644,1.0,0.0,0.0,3.652951240539551,3.65297532081604,8.903915613700519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.45068359375,0.0,1536.687255859375,1895.4371337890625,0.0,3990.103759765625,0.9059730172157288,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506876230239868,0.4224035739898681,0.3827322721481323,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.9674422144889832,0.6106801629066467,0.5794209837913513,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898236155509949,0.4852737784385681,0.3405110538005829,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893433570861816,0.3342106938362121,0.3199079930782318,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918674111366272,0.2221578955650329,1.01739764213562,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071122884750366,0.4197721183300018,0.4197721183300018,1.0,1.0,-3.170008659362793,0.995789349079132,2.1742193698883057,0.282063752412796,0.9000487923622131,0.9000487923622131,0.0,179.1391143798828,187.0,42977.08203125,0.0,2783.235107421875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642189741134644,1.0,0.0,0.0,3.652951240539551,3.65297532081604,8.903915613700519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.45068359375,0.0,1536.687255859375,1895.4371337890625,0.0,3990.103759765625,0.9059730172157288,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488974571228027,0.4231512546539306,0.3832197189331054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.9655167460441588,0.6121053099632263,0.580495297908783,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778791427612,0.4902214705944061,0.343806654214859,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552146911621,0.3356509506702423,0.3211238384246826,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813383102417,0.2229559123516082,1.0204546451568604,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.609809398651123,0.4190218448638916,0.4190218448638916,1.0,1.0,-3.180976629257202,0.9978299736976624,2.183146715164185,0.2814920842647552,0.904581904411316,0.904581904411316,0.0,181.3751983642578,190.0,42199.5859375,0.0,2817.704345703125,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480567574501038,1.0,0.0,0.0,3.65946102142334,3.659485101699829,8.935678579291562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79833984375,0.0,1542.26708984375,1895.4371337890625,0.0,3845.439208984375,0.907281756401062,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488974571228027,0.4231512546539306,0.3832197189331054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631774902344,0.9655167460441588,0.6121053099632263,0.580495297908783,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778791427612,0.4902214705944061,0.343806654214859,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552146911621,0.3356509506702423,0.3211238384246826,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813383102417,0.2229559123516082,1.0204546451568604,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.609809398651123,0.4190218448638916,0.4190218448638916,1.0,1.0,-3.180976629257202,0.9978299736976624,2.183146715164185,0.2814920842647552,0.904581904411316,0.904581904411316,0.0,181.3751983642578,190.0,42199.5859375,0.0,2817.704345703125,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480567574501038,1.0,0.0,0.0,3.65946102142334,3.659485101699829,8.935678579291562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79833984375,0.0,1542.26708984375,1895.4371337890625,0.0,3845.439208984375,0.907281756401062,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480297327041626,0.4230577647686004,0.383491963148117,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.964622437953949,0.6124474406242371,0.581163763999939,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906850218772888,0.4923121333122253,0.3454961776733398,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077030181885,0.336199015378952,0.3218440115451813,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902371644973755,0.2232833802700042,1.0225909948349,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113102436065674,0.4186466932296753,0.4186466932296753,1.0,1.0,-3.187579870223999,0.9992412328720092,2.1883385181427,0.2814715206623077,0.904025375843048,0.904025375843048,0.0,182.5552673339844,190.0,43116.90234375,0.0,2837.6455078125,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548115134239196,1.0,0.0,0.0,3.662500143051148,3.662524461746216,8.950527217166382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.71240234375,0.0,1546.0186767578125,1895.4371337890625,0.0,3906.20263671875,0.9079397916793824,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458806276321411,0.4224031567573547,0.3831571042537689,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9623263478279114,0.6121905446052551,0.5812082290649414,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616697311401,0.493912398815155,0.3467795848846435,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.3363928496837616,0.3222255706787109,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887654066085815,0.2233511507511139,1.0236860513687134,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.612665057182312,0.4182412326335907,0.4182412326335907,1.0,1.0,-3.190556049346924,0.999259114265442,2.1912968158721924,0.2808855473995209,0.9039037823677064,0.9039037823677064,0.0,184.3352508544922,193.0,43266.98046875,0.0,2853.453857421875,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591600298881532,1.0,0.0,0.0,3.663637161254883,3.663661241531372,8.956084798228403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.35986328125,0.0,1547.7005615234375,1895.4371337890625,0.0,3945.0947265625,0.9082581996917723,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768637657166,0.4202429056167602,0.3816281259059906,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.9557892680168152,0.6106168031692505,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963283240795135,0.3487492799758911,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572619438171,0.3360990881919861,0.3223268389701843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843679547309875,0.2229279279708862,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691177368164,0.4174303710460663,0.4174303710460663,1.0,1.0,-3.1897172927856445,0.996825635433197,2.1928915977478027,0.2787021100521087,0.9004968404769897,0.9004968404769897,0.0,188.5546875,196.0,44229.39453125,0.0,2874.6982421875,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721478819847108,1.0,0.0,0.0,3.6604058742523193,3.6604299545288086,8.940293128034682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.37158203125,0.0,1545.558349609375,1895.4371337890625,0.0,4060.10302734375,0.9076616168022156,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768637657166,0.4202429056167602,0.3816281259059906,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.9557892680168152,0.6106168031692505,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963283240795135,0.3487492799758911,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572619438171,0.3360990881919861,0.3223268389701843,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843679547309875,0.2229279279708862,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691177368164,0.4174303710460663,0.4174303710460663,1.0,1.0,-3.1897172927856445,0.996825635433197,2.1928915977478027,0.2787021100521087,0.9004968404769897,0.9004968404769897,0.0,188.5546875,196.0,44229.39453125,0.0,2874.6982421875,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721478819847108,1.0,0.0,0.0,3.6604058742523193,3.6604299545288086,8.940293128034682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.37158203125,0.0,1545.558349609375,1895.4371337890625,0.0,4060.10302734375,0.9076616168022156,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336975574493408,0.4175492227077484,0.3794889748096466,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.948165237903595,0.6082636713981628,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982116222381592,0.3502615690231323,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.77618008852005,0.3352510035037994,0.3218205273151397,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219955623149871,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778305053711,0.4166194796562195,0.4166194796562195,1.0,1.0,-3.1827285289764404,0.9921721816062928,2.190556287765503,0.275615394115448,0.8947535753250122,0.8947535753250122,0.0,192.9181671142578,199.0,45286.5546875,0.0,2883.99365234375,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826078414916992,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881694952833641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.31201171875,0.0,1533.922119140625,1895.4371337890625,0.0,4151.3505859375,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336975574493408,0.4175492227077484,0.3794889748096466,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.948165237903595,0.6082636713981628,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982116222381592,0.3502615690231323,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.77618008852005,0.3352510035037994,0.3218205273151397,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219955623149871,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778305053711,0.4166194796562195,0.4166194796562195,1.0,1.0,-3.1827285289764404,0.9921721816062928,2.190556287765503,0.275615394115448,0.8947535753250122,0.8947535753250122,0.0,192.9181671142578,199.0,45286.5546875,0.0,2883.99365234375,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826078414916992,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881694952833641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.31201171875,0.0,1533.922119140625,1895.4371337890625,0.0,4151.3505859375,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305184841156006,0.4167133271694183,0.3784039914608001,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811889648437,0.944219172000885,0.6075690388679504,0.5773550868034363,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798172473907471,0.5002121925354004,0.3514145314693451,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734978795051575,0.3351391553878784,0.3215601444244385,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653325080872,0.2216604053974151,1.0187547206878662,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171792149543762,0.4162235856056213,0.4162235856056213,1.0,1.0,-3.17905592918396,0.9898011088371276,2.1892547607421875,0.2739134728908539,0.894641637802124,0.894641637802124,0.0,195.1651306152344,199.0,44266.3203125,0.0,2888.6181640625,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719400405883788,1.0,0.0,0.0,3.641587734222412,3.641611814498901,8.848606398714765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.23193359375,0.0,1525.8255615234375,1895.4371337890625,0.0,4058.27685546875,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295909762382507,0.4165857136249542,0.3782203197479248,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.9430442452430724,0.6075584888458252,0.5772499442100525,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.879694402217865,0.5016561150550842,0.35236456990242,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727760672569275,0.3353133201599121,0.3216716349124908,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756750345230103,0.2216571420431137,1.0185576677322388,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177435517311096,0.4160009026527405,0.4160009026527405,1.0,1.0,-3.179743528366089,0.9894697070121764,2.1902740001678467,0.2733529806137085,0.8942673206329346,0.8942673206329346,0.0,195.99562072753903,202.0,44220.890625,0.0,2894.552490234375,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680929780006408,1.0,0.0,0.0,3.6388518810272217,3.638875961303711,8.83531527051673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8056640625,0.0,1522.547607421875,1895.4371337890625,0.0,4024.390380859375,0.9029588103294371,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283784985542297,0.4170765280723572,0.378457635641098,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.9415377974510192,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.5065060257911682,0.3555673360824585,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320986747742,0.3364740312099457,0.3225946426391601,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210466861724,1.020419001579285,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919249534607,0.4153823554515838,0.4153823554515838,1.0,1.0,-3.1880006790161133,0.9908307790756226,2.197169780731201,0.2726924121379852,0.8967260122299194,0.8967260122299194,0.0,197.7251739501953,205.0,43321.4375,0.0,2921.0927734375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517773985862732,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.82815243130608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6953125,0.0,1519.3182373046875,1895.4371337890625,0.0,3878.960205078125,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283784985542297,0.4170765280723572,0.378457635641098,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.9415377974510192,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.5065060257911682,0.3555673360824585,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320986747742,0.3364740312099457,0.3225946426391601,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210466861724,1.020419001579285,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919249534607,0.4153823554515838,0.4153823554515838,1.0,1.0,-3.1880006790161133,0.9908307790756226,2.197169780731201,0.2726924121379852,0.8967260122299194,0.8967260122299194,0.0,197.7251739501953,205.0,43321.4375,0.0,2921.0927734375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517773985862732,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.82815243130608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6953125,0.0,1519.3182373046875,1895.4371337890625,0.0,3878.960205078125,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281084895133972,0.4175831377506256,0.378815233707428,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16375732421875,0.9412339329719543,0.6093818545341492,0.578564465045929,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214965820312,0.5092119574546814,0.357364296913147,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813917160034,0.3373018801212311,0.323299765586853,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748278141021729,0.2227319031953811,1.0224156379699707,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210899949073792,0.4150730669498443,0.4150730669498443,1.0,1.0,-3.1946334838867188,0.9924072623252868,2.202226161956787,0.272721916437149,0.8996255993843079,0.8996255993843079,0.0,198.5242462158203,205.0,42569.04296875,0.0,2939.277587890625,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424712657928468,1.0,0.0,0.0,3.640113353729248,3.640137195587158,8.841441854201548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.322265625,0.0,1521.2755126953125,1895.4371337890625,0.0,3794.8916015625,0.9030390381813048,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281590342521667,0.4182442128658294,0.3794035315513611,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.9413318634033204,0.6104158759117126,0.5795074105262756,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829771280288696,0.5120853781700134,0.3593452870845794,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.772546648979187,0.3382766842842102,0.3241924047470093,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474738121033,0.2233814597129821,1.0251755714416504,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225921511650085,0.4147029519081116,0.4147029519081116,1.0,1.0,-3.2032454013824463,0.9945402145385742,2.208705186843872,0.2728681564331054,0.9020414352416992,0.9020414352416992,0.0,199.2401733398437,208.0,42589.49609375,0.0,2961.227783203125,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93864643573761,1.0,0.0,0.0,3.645676612854004,3.645700454711914,8.868487384461332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.90185546875,0.0,1526.55322265625,1895.4371337890625,0.0,3760.1298828125,0.9041669368743896,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263800621033,0.4176991879940033,0.3795443177223205,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.93874853849411,0.6106095314025879,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839395523071,0.5161464810371399,0.3626037538051605,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391738533973694,0.3254711031913757,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654706954956,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971789360046,0.413962721824646,0.413962721824646,1.0,1.0,-3.215024709701538,0.9967970252037048,2.218227863311768,0.2726152241230011,0.9021413922309875,0.9021413922309875,0.0,202.05645751953125,211.0,43683.4140625,0.0,3001.4853515625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526679515838624,1.0,0.0,0.0,3.6523032188415527,3.652327060699463,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6904296875,0.0,1534.546630859375,1895.4371337890625,0.0,3886.965087890625,0.9056775569915771,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263800621033,0.4176991879940033,0.3795443177223205,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.93874853849411,0.6106095314025879,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839395523071,0.5161464810371399,0.3626037538051605,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391738533973694,0.3254711031913757,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654706954956,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971789360046,0.413962721824646,0.413962721824646,1.0,1.0,-3.215024709701538,0.9967970252037048,2.218227863311768,0.2726152241230011,0.9021413922309875,0.9021413922309875,0.0,202.05645751953125,211.0,43683.4140625,0.0,3001.4853515625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526679515838624,1.0,0.0,0.0,3.6523032188415527,3.652327060699463,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6904296875,0.0,1534.546630859375,1895.4371337890625,0.0,3886.965087890625,0.9056775569915771,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211441040039062,0.4157175421714782,0.3781704902648926,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.9325824975967408,0.6090615391731262,0.579413890838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188729166984558,0.3647880852222442,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810290336609,0.3389589488506317,0.3256549537181854,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704988479614258,0.2236780673265457,1.029761791229248,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309988021851,0.4132224917411804,0.4132224917411804,1.0,1.0,-3.215492010116577,0.9949883818626404,2.220503568649292,0.2707680761814117,0.8996850848197937,0.8996850848197937,0.0,206.2902374267578,214.0,44833.87890625,0.0,3025.71044921875,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680578708648682,1.0,0.0,0.0,3.65212607383728,3.6521499156951904,8.899893373381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.869140625,0.0,1535.68798828125,1895.4371337890625,0.0,4024.080322265625,0.9057530760765076,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211441040039062,0.4157175421714782,0.3781704902648926,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.9325824975967408,0.6090615391731262,0.579413890838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188729166984558,0.3647880852222442,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810290336609,0.3389589488506317,0.3256549537181854,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704988479614258,0.2236780673265457,1.029761791229248,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309988021851,0.4132224917411804,0.4132224917411804,1.0,1.0,-3.215492010116577,0.9949883818626404,2.220503568649292,0.2707680761814117,0.8996850848197937,0.8996850848197937,0.0,206.2902374267578,214.0,44833.87890625,0.0,3025.71044921875,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680578708648682,1.0,0.0,0.0,3.65212607383728,3.6521499156951904,8.899893373381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.869140625,0.0,1535.68798828125,1895.4371337890625,0.0,4024.080322265625,0.9057530760765076,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175113797187805,0.4151317179203033,0.3772986829280853,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.9278900623321532,0.6087311506271362,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878809928894043,0.5229166746139526,0.3673356771469116,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646494507789612,0.339367926120758,0.3258898854255676,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126288414001,0.2237196415662765,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583315849304,0.4123889505863189,0.4123889505863189,1.0,1.0,-3.216860294342041,0.9932740330696106,2.223586082458496,0.2685517072677612,0.9023802876472472,0.9023802876472472,0.0,209.6522216796875,217.0,43819.625,0.0,3047.1005859375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957422375679016,1.0,0.0,0.0,3.655357360839844,3.655381441116333,8.915648663787579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.328125,0.0,1538.3309326171875,1895.4371337890625,0.0,3929.575439453125,0.906413733959198,1.0,0.0,3.0,1.0,0.0
