time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175113797187805,0.4151317179203033,0.3772986829280853,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.9278900623321532,0.6087311506271362,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878809928894043,0.5229166746139526,0.3673356771469116,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646494507789612,0.339367926120758,0.3258898854255676,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126288414001,0.2237196415662765,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583315849304,0.4123889505863189,0.4123889505863189,1.0,1.0,-3.216860294342041,0.9932740330696106,2.223586082458496,0.2685517072677612,0.9023802876472472,0.9023802876472472,0.0,209.6522216796875,217.0,43819.625,0.0,3047.1005859375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957422375679016,1.0,0.0,0.0,3.655357360839844,3.655381441116333,8.915648663787579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.328125,0.0,1538.3309326171875,1895.4371337890625,0.0,3929.575439453125,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143731355667114,0.4138734042644501,0.3766460120677948,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.923933446407318,0.6078345775604248,0.5783942341804504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.526343047618866,0.370053082704544,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.3394944369792938,0.3263384699821472,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477991104126,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320822238922119,0.4115554094314575,0.4115554094314575,1.0,1.0,-3.2203800678253174,0.9922982454299928,2.2280819416046143,0.2668439149856567,0.9002492427825928,0.9002492427825928,0.0,212.77891540527344,220.0,44964.984375,0.0,3071.802978515625,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679717421531676,1.0,0.0,0.0,3.654977321624756,3.655001163482666,8.913794999898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8623046875,0.0,1538.9398193359375,1895.4371337890625,0.0,4023.319580078125,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143731355667114,0.4138734042644501,0.3766460120677948,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.923933446407318,0.6078345775604248,0.5783942341804504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.526343047618866,0.370053082704544,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.3394944369792938,0.3263384699821472,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477991104126,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320822238922119,0.4115554094314575,0.4115554094314575,1.0,1.0,-3.2203800678253174,0.9922982454299928,2.2280819416046143,0.2668439149856567,0.9002492427825928,0.9002492427825928,0.0,212.77891540527344,220.0,44964.984375,0.0,3071.802978515625,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679717421531676,1.0,0.0,0.0,3.654977321624756,3.655001163482666,8.913794999898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8623046875,0.0,1538.9398193359375,1895.4371337890625,0.0,4023.319580078125,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121260404586792,0.4128050506114959,0.3759174644947052,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75201416015625,0.9211662411689758,0.6068887710571289,0.5777661800384521,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013119697571,0.5276423692703247,0.3711225092411041,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606736421585083,0.3392505049705505,0.3262973427772522,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306379318237,0.2233207076787948,1.0298975706100464,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.632970929145813,0.4111386239528656,0.4111386239528656,1.0,1.0,-3.2193548679351807,0.9908138513565063,2.2285408973693848,0.2656102180480957,0.8976150155067444,0.8976150155067444,0.0,214.67469787597656,220.0,45942.05078125,0.0,3080.026611328125,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976845681667328,1.0,0.0,0.0,3.6519525051116943,3.651976585388184,8.89904754330928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.75634765625,0.0,1536.4462890625,1895.4371337890625,0.0,4101.24462890625,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094165325164795,0.4115398824214935,0.3749071359634399,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70672607421875,0.9179002642631532,0.6056844592094421,0.5767948031425476,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752574920654297,0.5287521481513977,0.3719815611839294,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029767990112,0.3388318121433258,0.3260433673858642,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618197560310364,0.2228808850049972,1.0285868644714355,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336879134178162,0.410809189081192,0.410809189081192,1.0,1.0,-3.216126680374145,0.9887628555297852,2.2273638248443604,0.2642963826656341,0.8954920768737793,0.8954920768737793,0.0,216.76544189453125,223.0,46027.98046875,0.0,3084.589599609375,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811713099479676,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253260960861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3466796875,0.0,1531.068359375,1895.4371337890625,0.0,4138.89697265625,0.9046370387077332,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057737946510315,0.4106872081756592,0.3737775683403015,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.9135804176330566,0.6049045324325562,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707039833069,0.5326084494590759,0.3743736147880554,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389270305633545,0.3259507119655609,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591134071350098,0.2226307839155197,1.0270222425460815,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467967033386,0.4101502597332001,0.4101502597332001,1.0,1.0,-3.2142906188964844,0.9863541722297668,2.2279365062713623,0.2620915174484253,0.8958545327186584,0.8958545327186584,0.0,219.8201446533203,226.0,44920.52734375,0.0,3097.434814453125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97026789188385,1.0,0.0,0.0,3.6405673027038574,3.640591144561768,8.843647378853348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61865234375,0.0,1523.72216796875,1895.4371337890625,0.0,4043.568359375,0.9032741189002992,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057737946510315,0.4106872081756592,0.3737775683403015,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.9135804176330566,0.6049045324325562,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707039833069,0.5326084494590759,0.3743736147880554,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389270305633545,0.3259507119655609,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591134071350098,0.2226307839155197,1.0270222425460815,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467967033386,0.4101502597332001,0.4101502597332001,1.0,1.0,-3.2142906188964844,0.9863541722297668,2.2279365062713623,0.2620915174484253,0.8958545327186584,0.8958545327186584,0.0,219.8201446533203,226.0,44920.52734375,0.0,3097.434814453125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97026789188385,1.0,0.0,0.0,3.6405673027038574,3.640591144561768,8.843647378853348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61865234375,0.0,1523.72216796875,1895.4371337890625,0.0,4043.568359375,0.9032741189002992,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046362996101379,0.4111669957637787,0.3740333616733551,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.9122100472450256,0.6056687831878662,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378161072731018,0.3778360784053802,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400346040725708,0.3268464207649231,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087403535843,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365355491638,0.4094913303852081,0.4094913303852081,1.0,1.0,-3.222832202911377,0.9876334071159364,2.235198736190796,0.2613071501255035,0.8989567756652832,0.8989567756652832,0.0,221.6474151611328,229.0,43894.5234375,0.0,3125.884521484375,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572682976722716,1.0,0.0,0.0,3.642419815063477,3.642443895339966,8.852650239532522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.55126953125,0.0,1524.2501220703125,1895.4371337890625,0.0,3928.1982421875,0.903554379940033,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046362996101379,0.4111669957637787,0.3740333616733551,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.9122100472450256,0.6056687831878662,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378161072731018,0.3778360784053802,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400346040725708,0.3268464207649231,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087403535843,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365355491638,0.4094913303852081,0.4094913303852081,1.0,1.0,-3.222832202911377,0.9876334071159364,2.235198736190796,0.2613071501255035,0.8989567756652832,0.8989567756652832,0.0,221.6474151611328,229.0,43894.5234375,0.0,3125.884521484375,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572682976722716,1.0,0.0,0.0,3.642419815063477,3.642443895339966,8.852650239532522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.55126953125,0.0,1524.2501220703125,1895.4371337890625,0.0,3928.1982421875,0.903554379940033,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043466210365295,0.4119274616241455,0.3745968341827392,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.9118486046791076,0.6067508459091187,0.5770164132118225,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.876811683177948,0.5420279502868652,0.3806506991386413,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555815577507019,0.3412179052829742,0.3278670012950897,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585687398910522,0.2239789813756942,1.0321234464645386,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391580104827881,0.4090262055397033,0.4090262055397033,1.0,1.0,-3.232861042022705,0.98994779586792,2.242913246154785,0.2612920105457306,0.903329372406006,0.903329372406006,0.0,222.85641479492188,229.0,43003.46875,0.0,3154.282958984375,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470807909965516,1.0,0.0,0.0,3.649491786956787,3.649515867233277,8.887059266271535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.36181640625,0.0,1530.6429443359375,1895.4371337890625,0.0,3836.625732421875,0.9050200581550598,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043632507324219,0.4122438132762909,0.3749164044857025,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613220214844,0.911851406097412,0.6072152256965637,0.5774784088134766,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774968385696411,0.5436967611312866,0.3818306922912597,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498812675476,0.3417203426361084,0.3283515572547912,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587314605712891,0.2243271768093109,1.0336893796920776,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400051712989807,0.4088453352451324,0.4088453352451324,1.0,1.0,-3.237684965133667,0.9911726117134094,2.2465124130249023,0.2614207863807678,0.9047168493270874,0.9047168493270874,0.0,223.3053436279297,232.0,43027.36328125,0.0,3167.261962890625,1.0,280.94171142578125,283.75341796875,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461413025856018,1.0,0.0,0.0,3.6533360481262207,3.65336012840271,8.905792014957115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.47021484375,0.0,1534.5506591796875,1895.4371337890625,0.0,3828.13427734375,0.9058310389518738,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022910356521606,0.411665678024292,0.3750103414058685,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.9095557928085328,0.6071170568466187,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.548005223274231,0.3852690160274505,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547081112861633,0.3424947559833526,0.329516589641571,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580141067505,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263353347778,0.4081993103027344,0.4081993103027344,1.0,1.0,-3.2488927841186523,0.9933871626853944,2.2555055618286133,0.2612651586532593,0.9053358435630798,0.9053358435630798,0.0,226.220703125,235.0,44183.15234375,0.0,3207.91796875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608817100524902,1.0,0.0,0.0,3.66235089302063,3.662374973297119,8.949797347668209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40673828125,0.0,1545.2760009765625,1895.4371337890625,0.0,3960.441650390625,0.9078806638717652,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022910356521606,0.411665678024292,0.3750103414058685,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.9095557928085328,0.6071170568466187,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.548005223274231,0.3852690160274505,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547081112861633,0.3424947559833526,0.329516589641571,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580141067505,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263353347778,0.4081993103027344,0.4081993103027344,1.0,1.0,-3.2488927841186523,0.9933871626853944,2.2555055618286133,0.2612651586532593,0.9053358435630798,0.9053358435630798,0.0,226.220703125,235.0,44183.15234375,0.0,3207.91796875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608817100524902,1.0,0.0,0.0,3.66235089302063,3.662374973297119,8.949797347668209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40673828125,0.0,1545.2760009765625,1895.4371337890625,0.0,3960.441650390625,0.9078806638717652,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002199530601501,0.4107977449893951,0.3744922578334808,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9072902798652648,0.6063762307167053,0.5776689052581787,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770168423652649,0.5495995283126831,0.3865695893764496,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320784568787,0.3424403667449951,0.3296899199485779,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566083431243896,0.2247978597879409,1.0383093357086182,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441539525985718,0.4078763127326965,0.4078763127326965,1.0,1.0,-3.250286817550659,0.9929999709129332,2.25728702545166,0.2606110870838165,0.9040729999542236,0.9040729999542236,0.0,228.2328491210937,235.0,45199.48046875,0.0,3222.1435546875,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714382886886596,1.0,0.0,0.0,3.664507627487183,3.664531707763672,8.960340664998512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6630859375,0.0,1548.4322509765625,1895.4371337890625,0.0,4053.866455078125,0.908393621444702,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976245284080505,0.4096884131431579,0.3736437559127807,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9045109152793884,0.6053082346916199,0.5768597722053528,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756809234619141,0.5509560704231262,0.3876161873340606,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121698379517,0.3421576023101806,0.329591691493988,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152731895447,0.2245225012302398,1.0378623008728027,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451635360717773,0.4074402153491974,0.4074402153491974,1.0,1.0,-3.248900890350342,0.991340398788452,2.2575604915618896,0.2592938542366028,0.9033063054084778,0.9033063054084778,0.0,230.4864196777344,238.0,45312.38671875,0.0,3231.591796875,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769818186759948,1.0,0.0,0.0,3.6644678115844727,3.664491891860962,8.960146260506008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06787109375,0.0,1549.0230712890625,1895.4371337890625,0.0,4102.43310546875,0.9084715843200684,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922108769416809,0.4071055650711059,0.3716276884078979,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236633300781,0.8988648056983948,0.6026301383972168,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728173971176147,0.5532859563827515,0.3894565403461456,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411883413791656,0.3289953768253326,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235911339521408,1.0351591110229492,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466682553291321,0.4065680801868438,0.4065680801868438,1.0,1.0,-3.242145776748657,0.9865761995315552,2.2555694580078125,0.2560604810714721,0.8987217545509338,0.8987217545509338,0.0,234.93096923828125,241.0,46325.44140625,0.0,3241.331298828125,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900871515274048,1.0,0.0,0.0,3.657930374145508,3.657954454421997,8.928205375013931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46728515625,0.0,1543.464599609375,1895.4371337890625,0.0,4215.76953125,0.9071650505065918,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922108769416809,0.4071055650711059,0.3716276884078979,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236633300781,0.8988648056983948,0.6026301383972168,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728173971176147,0.5532859563827515,0.3894565403461456,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411883413791656,0.3289953768253326,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235911339521408,1.0351591110229492,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466682553291321,0.4065680801868438,0.4065680801868438,1.0,1.0,-3.242145776748657,0.9865761995315552,2.2555694580078125,0.2560604810714721,0.8987217545509338,0.8987217545509338,0.0,234.93096923828125,241.0,46325.44140625,0.0,3241.331298828125,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900871515274048,1.0,0.0,0.0,3.657930374145508,3.657954454421997,8.928205375013931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46728515625,0.0,1543.464599609375,1895.4371337890625,0.0,4215.76953125,0.9071650505065918,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886103391647339,0.4061335921287536,0.3703827857971191,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8950144052505493,0.6014919877052307,0.5732361674308777,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.557253897190094,0.3919030725955963,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410828709602356,0.3287005424499511,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485866904258728,0.2232025861740112,1.0329443216323853,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479788422584534,0.4056959152221679,0.4056959152221679,1.0,1.0,-3.238783597946167,0.9830271005630492,2.2557566165924072,0.253043383359909,0.8992051482200623,0.8992051482200623,0.0,238.10841369628903,244.0,45173.19921875,0.0,3251.51953125,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97826886177063,1.0,0.0,0.0,3.653431177139282,3.653455257415772,8.906255857255019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43701171875,0.0,1537.74609375,1895.4371337890625,0.0,4113.6572265625,0.9061235189437866,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886103391647339,0.4061335921287536,0.3703827857971191,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8950144052505493,0.6014919877052307,0.5732361674308777,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.557253897190094,0.3919030725955963,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410828709602356,0.3287005424499511,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485866904258728,0.2232025861740112,1.0329443216323853,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479788422584534,0.4056959152221679,0.4056959152221679,1.0,1.0,-3.238783597946167,0.9830271005630492,2.2557566165924072,0.253043383359909,0.8992051482200623,0.8992051482200623,0.0,238.10841369628903,244.0,45173.19921875,0.0,3251.51953125,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97826886177063,1.0,0.0,0.0,3.653431177139282,3.653455257415772,8.906255857255019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43701171875,0.0,1537.74609375,1895.4371337890625,0.0,4113.6572265625,0.9061235189437866,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875272035598755,0.4065287411212921,0.3705589175224304,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8937390446662903,0.6019589900970459,0.5734270215034485,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626429915428162,0.3954826891422272,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420466482639313,0.3294518887996673,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.2236878722906112,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499197483062744,0.4052014946937561,0.4052014946937561,1.0,1.0,-3.246309518814087,0.9843090176582336,2.262000560760498,0.2524772584438324,0.9023984670639038,0.9023984670639038,0.0,239.9477386474609,247.0,44118.4296875,0.0,3278.36083984375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641082286834716,1.0,0.0,0.0,3.656147956848145,3.656172037124634,8.919506626625662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.76953125,0.0,1539.3466796875,1895.4371337890625,0.0,3989.121337890625,0.9066082835197448,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875272035598755,0.4065287411212921,0.3705589175224304,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8937390446662903,0.6019589900970459,0.5734270215034485,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626429915428162,0.3954826891422272,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420466482639313,0.3294518887996673,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.2236878722906112,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499197483062744,0.4052014946937561,0.4052014946937561,1.0,1.0,-3.246309518814087,0.9843090176582336,2.262000560760498,0.2524772584438324,0.9023984670639038,0.9023984670639038,0.0,239.9477386474609,247.0,44118.4296875,0.0,3278.36083984375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641082286834716,1.0,0.0,0.0,3.656147956848145,3.656172037124634,8.919506626625662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.76953125,0.0,1539.3466796875,1895.4371337890625,0.0,3989.121337890625,0.9066082835197448,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854253649711609,0.4055849313735962,0.3702649176120758,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.891516387462616,0.601179838180542,0.5732861757278442,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666902661323547,0.3987087905406952,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423643410205841,0.3301326036453247,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278985023498,1.0364999771118164,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347761154175,0.4047070741653442,0.4047070741653442,1.0,1.0,-3.252885103225708,0.9852657318115234,2.267619371414185,0.2520638406276703,0.9005830883979797,0.9005830883979797,0.0,242.6494903564453,250.0,45260.5625,0.0,3307.9619140625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758960604667664,1.0,0.0,0.0,3.655970573425293,3.6559946537017822,8.918640901356412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40966796875,0.0,1540.0050048828125,1895.4371337890625,0.0,4092.94873046875,0.9066213965415956,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854253649711609,0.4055849313735962,0.3702649176120758,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.891516387462616,0.601179838180542,0.5732861757278442,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666902661323547,0.3987087905406952,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423643410205841,0.3301326036453247,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278985023498,1.0364999771118164,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347761154175,0.4047070741653442,0.4047070741653442,1.0,1.0,-3.252885103225708,0.9852657318115234,2.267619371414185,0.2520638406276703,0.9005830883979797,0.9005830883979797,0.0,242.6494903564453,250.0,45260.5625,0.0,3307.9619140625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758960604667664,1.0,0.0,0.0,3.655970573425293,3.6559946537017822,8.918640901356412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40966796875,0.0,1540.0050048828125,1895.4371337890625,0.0,4092.94873046875,0.9066213965415956,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835133671760559,0.404588907957077,0.3696170151233673,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.8895253539085388,0.6001745462417603,0.5726295113563538,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727482557296753,0.568187415599823,0.3999351561069488,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421232461929321,0.342135488986969,0.3301251232624054,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005143165588,0.2236031889915466,1.0363339185714722,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.653067946434021,0.4044598639011383,0.4044598639011383,1.0,1.0,-3.2525875568389893,0.9844813346862792,2.26810622215271,0.2513808310031891,0.8980878591537476,0.8980878591537476,0.0,244.51377868652344,250.0,46233.52734375,0.0,3317.646728515625,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98539137840271,1.0,0.0,0.0,3.653228282928467,3.653252124786377,8.905265644898464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.36962890625,0.0,1537.7734375,1895.4371337890625,0.0,4175.40869140625,0.9060459733009338,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811352610588074,0.4033714532852173,0.3686608076095581,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.8870490789413452,0.5988710522651672,0.5715838670730591,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716137409210205,0.5694600343704224,0.4009152054786682,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404803037643433,0.34170001745224,0.3298699259757995,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.644156813621521,0.2232012301683426,1.035253643989563,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538183093070984,0.4040904343128204,0.4040904343128204,1.0,1.0,-3.2497568130493164,0.9824931621551514,2.267263650894165,0.2500505447387695,0.8960941433906555,0.8960941433906555,0.0,246.622299194336,253.0,46308.91015625,0.0,3323.029296875,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901573657989502,1.0,0.0,0.0,3.648092269897461,3.64811635017395,8.880244877218502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.73486328125,0.0,1532.7618408203125,1895.4371337890625,0.0,4216.37060546875,0.9049930572509766,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779634594917297,0.4025353789329529,0.3675707876682281,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8836075067520142,0.5978016257286072,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736921429634094,0.4035585820674896,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417154550552368,0.3297184407711029,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229772955179214,1.033888816833496,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062200546265,0.4033516347408294,0.4033516347408294,1.0,1.0,-3.24815034866333,0.9799144268035888,2.268235921859741,0.2476334869861602,0.8966701626777649,0.8966701626777649,0.0,249.76385498046875,256.0,45173.00390625,0.0,3336.884765625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796007871627808,1.0,0.0,0.0,3.6430046558380127,3.643028497695923,8.855492410475563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26318359375,0.0,1526.2666015625,1895.4371337890625,0.0,4125.25244140625,0.9038046002388,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779634594917297,0.4025353789329529,0.3675707876682281,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8836075067520142,0.5978016257286072,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736921429634094,0.4035585820674896,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417154550552368,0.3297184407711029,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229772955179214,1.033888816833496,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062200546265,0.4033516347408294,0.4033516347408294,1.0,1.0,-3.24815034866333,0.9799144268035888,2.268235921859741,0.2476334869861602,0.8966701626777649,0.8966701626777649,0.0,249.76385498046875,256.0,45173.00390625,0.0,3336.884765625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796007871627808,1.0,0.0,0.0,3.6430046558380127,3.643028497695923,8.855492410475563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26318359375,0.0,1526.2666015625,1895.4371337890625,0.0,4125.25244140625,0.9038046002388,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769850492477417,0.4029802680015564,0.367807537317276,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.8823837041854858,0.5982129573822021,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.579278290271759,0.4072848260402679,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427156507968902,0.3305218815803528,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481888055801,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.65737384557724,0.4026128053665161,0.4026128053665161,1.0,1.0,-3.256516695022583,0.980827569961548,2.275689125061035,0.246528148651123,0.8999519944190979,0.8999519944190979,0.0,251.692138671875,259.0,44124.72265625,0.0,3366.3740234375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661335349082948,1.0,0.0,0.0,3.645627498626709,3.6456515789031982,8.868249210536305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.16162109375,0.0,1527.6553955078125,1895.4371337890625,0.0,4007.068603515625,0.9042574763298036,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769850492477417,0.4029802680015564,0.367807537317276,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.8823837041854858,0.5982129573822021,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.579278290271759,0.4072848260402679,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427156507968902,0.3305218815803528,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481888055801,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.65737384557724,0.4026128053665161,0.4026128053665161,1.0,1.0,-3.256516695022583,0.980827569961548,2.275689125061035,0.246528148651123,0.8999519944190979,0.8999519944190979,0.0,251.692138671875,259.0,44124.72265625,0.0,3366.3740234375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661335349082948,1.0,0.0,0.0,3.645627498626709,3.6456515789031982,8.868249210536305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.16162109375,0.0,1527.6553955078125,1895.4371337890625,0.0,4007.068603515625,0.9042574763298036,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767593264579773,0.4037969410419464,0.3684314787387848,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8819965124130249,0.5991325378417969,0.5711053013801575,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920258522034,0.5842671394348145,0.4106380343437195,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253672599792,0.343952864408493,0.3315959870815277,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416868567466736,0.2244035452604293,1.0393965244293213,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594837307929993,0.4021338522434234,0.4021338522434234,1.0,1.0,-3.2676265239715576,0.9833903908729552,2.284236192703247,0.2465172111988067,0.9048559069633484,0.9048559069633484,0.0,253.0959625244141,259.0,43227.1953125,0.0,3399.274169921875,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549311995506288,1.0,0.0,0.0,3.654327154159546,3.654351234436035,8.91062484242866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.85693359375,0.0,1535.7659912109375,1895.4371337890625,0.0,3907.27587890625,0.906072437763214,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767729759216309,0.4040029048919678,0.3686494529247284,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.8819708824157715,0.5993795990943909,0.5713649392127991,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.874474048614502,0.5855185985565186,0.4115307033061981,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269931793213,0.3442841172218323,0.3319220542907715,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641796350479126,0.2246459722518921,1.0405092239379885,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600767970085144,0.4020141363143921,0.4020141363143921,1.0,1.0,-3.271004438400269,0.9842416048049928,2.2867627143859863,0.2466058582067489,0.9058604836463928,0.9058604836463928,0.0,253.4385681152344,262.0,43236.55078125,0.0,3408.843017578125,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543004631996156,1.0,0.0,0.0,3.6572070121765137,3.657230854034424,8.924673693400109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.25146484375,0.0,1538.73486328125,1895.4371337890625,0.0,3901.620361328125,0.9066851139068604,1.0,0.0,3.0,1.0,0.0
