time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750319838523865,0.4034040570259094,0.368717223405838,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.8800544738769531,0.598921537399292,0.5716012120246887,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532865524292,0.5900521278381348,0.4151507318019867,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449293076992035,0.3329721093177795,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.225160539150238,1.044433832168579,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662898600101471,0.4014154374599457,0.4014154374599457,1.0,1.0,-3.28171968460083,0.9863184690475464,2.295401334762573,0.2464384138584137,0.9066254496574402,0.9066254496574402,0.0,256.4219055175781,265.0,44390.53125,0.0,3449.921630859375,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686340093612672,1.0,0.0,0.0,3.666853189468384,3.666877269744873,8.971815645963943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.228515625,0.0,1550.1922607421875,1895.4371337890625,0.0,4029.165771484375,0.9088768362998962,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750319838523865,0.4034040570259094,0.368717223405838,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.8800544738769531,0.598921537399292,0.5716012120246887,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532865524292,0.5900521278381348,0.4151507318019867,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449293076992035,0.3329721093177795,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.225160539150238,1.044433832168579,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662898600101471,0.4014154374599457,0.4014154374599457,1.0,1.0,-3.28171968460083,0.9863184690475464,2.295401334762573,0.2464384138584137,0.9066254496574402,0.9066254496574402,0.0,256.4219055175781,265.0,44390.53125,0.0,3449.921630859375,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686340093612672,1.0,0.0,0.0,3.666853189468384,3.666877269744873,8.971815645963943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.228515625,0.0,1550.1922607421875,1895.4371337890625,0.0,4029.165771484375,0.9088768362998962,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732741832733154,0.4025352299213409,0.3681971430778503,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.8781837224960327,0.5980097055435181,0.5710525512695312,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561672210693,0.5917249321937561,0.4165149331092834,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589670181274,0.344805359840393,0.3330831825733185,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816010475159,0.225064992904663,1.0449422597885132,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640689969062805,0.4011161029338836,0.4011161029338836,1.0,1.0,-3.2828259468078613,0.9858697652816772,2.2969563007354736,0.245796799659729,0.9054263234138488,0.9054263234138488,0.0,258.4559936523437,265.0,45406.0703125,0.0,3463.847412109375,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791025519371032,1.0,0.0,0.0,3.6693174839019775,3.669341564178467,8.983878387880395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.1953125,0.0,1553.7022705078125,1895.4371337890625,0.0,4120.91748046875,0.9094589948654176,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.771065354347229,0.4014282524585724,0.3673513233661651,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.8758426308631897,0.5967757105827332,0.5700874924659729,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.873405933380127,0.5931475162506104,0.4176086485385895,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346413135528564,0.3444510102272033,0.3329194784164428,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.2247661650180816,1.0444015264511108,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650183796882629,0.4007040560245514,0.4007040560245514,1.0,1.0,-3.281121015548706,0.9841468930244446,2.296973943710327,0.244497999548912,0.9047210216522216,0.9047210216522216,0.0,260.7247619628906,268.0,45512.48046875,0.0,3472.652099609375,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846118688583374,1.0,0.0,0.0,3.669590711593628,3.669615030288696,8.985216481960379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.46044921875,0.0,1554.6466064453125,1895.4371337890625,0.0,4168.681640625,0.9096066951751708,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579749107361,0.398849219083786,0.3653401732444763,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.8709217309951782,0.5937725901603699,0.5676349401473999,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.5955732464790344,0.419523686170578,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.3433343470096588,0.3321875929832458,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.2237818986177444,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663992404937744,0.3998799324035644,0.3998799324035644,1.0,1.0,-3.273667812347412,0.9792550206184388,2.294412612915039,0.2413176894187927,0.9002417325973511,0.9002417325973511,0.0,265.1835021972656,271.0,46517.37890625,0.0,3480.519287109375,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977037906646729,1.0,0.0,0.0,3.663668632507324,3.6636927127838135,8.956238275459327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50830078125,0.0,1549.7625732421875,1895.4371337890625,0.0,4280.6103515625,0.9084370732307434,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579749107361,0.398849219083786,0.3653401732444763,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.8709217309951782,0.5937725901603699,0.5676349401473999,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.5955732464790344,0.419523686170578,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.3433343470096588,0.3321875929832458,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.2237818986177444,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663992404937744,0.3998799324035644,0.3998799324035644,1.0,1.0,-3.273667812347412,0.9792550206184388,2.294412612915039,0.2413176894187927,0.9002417325973511,0.9002417325973511,0.0,265.1835021972656,271.0,46517.37890625,0.0,3480.519287109375,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977037906646729,1.0,0.0,0.0,3.663668632507324,3.6636927127838135,8.956238275459327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50830078125,0.0,1549.7625732421875,1895.4371337890625,0.0,4280.6103515625,0.9084370732307434,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617717981338501,0.3959327340126037,0.362981766462326,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.8659029006958008,0.5902735590934753,0.5646501779556274,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223792076111,0.5975951552391052,0.4211256504058838,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704643249512,0.3418315649032593,0.3310423791408539,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324263215065002,0.2224238514900207,1.0366628170013428,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990548849105835,0.3990548849105835,1.0,1.0,-3.262004375457764,0.9728978276252748,2.2891063690185547,0.2375875264406204,0.8931950330734253,0.8931950330734253,0.0,269.42242431640625,274.0,47425.96484375,0.0,3477.478271484375,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660493850708,3.647684574127197,8.87814223915484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3896484375,0.0,1533.9248046875,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617717981338501,0.3959327340126037,0.362981766462326,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.8659029006958008,0.5902735590934753,0.5646501779556274,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223792076111,0.5975951552391052,0.4211256504058838,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704643249512,0.3418315649032593,0.3310423791408539,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324263215065002,0.2224238514900207,1.0366628170013428,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990548849105835,0.3990548849105835,1.0,1.0,-3.262004375457764,0.9728978276252748,2.2891063690185547,0.2375875264406204,0.8931950330734253,0.8931950330734253,0.0,269.42242431640625,274.0,47425.96484375,0.0,3477.478271484375,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660493850708,3.647684574127197,8.87814223915484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3896484375,0.0,1533.9248046875,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646842002869,0.3947055041790008,0.3614983558654785,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.8625429272651672,0.5884613990783691,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161237716675,0.6014319062232971,0.4234447777271271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256198525428772,0.3413338959217071,0.3303465545177459,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605105400085,0.2217455208301544,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678985357284546,0.3986701965332031,0.3986701965332031,1.0,1.0,-3.255189895629883,0.9694351553916932,2.285754919052124,0.2354447096586227,0.8912602066993713,0.8912602066993713,0.0,272.31280517578125,277.0,46192.43359375,0.0,3478.009033203125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938446879386902,1.0,0.0,0.0,3.6330997943878174,3.633123636245728,8.807404014987696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92529296875,0.0,1517.2164306640625,1895.4371337890625,0.0,4247.8564453125,0.9017664194107056,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587646842002869,0.3947055041790008,0.3614983558654785,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.8625429272651672,0.5884613990783691,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161237716675,0.6014319062232971,0.4234447777271271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256198525428772,0.3413338959217071,0.3303465545177459,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605105400085,0.2217455208301544,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678985357284546,0.3986701965332031,0.3986701965332031,1.0,1.0,-3.255189895629883,0.9694351553916932,2.285754919052124,0.2354447096586227,0.8912602066993713,0.8912602066993713,0.0,272.31280517578125,277.0,46192.43359375,0.0,3478.009033203125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938446879386902,1.0,0.0,0.0,3.6330997943878174,3.633123636245728,8.807404014987696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92529296875,0.0,1517.2164306640625,1895.4371337890625,0.0,4247.8564453125,0.9017664194107056,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578611373901367,0.394857257604599,0.3614496290683746,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8613306283950806,0.5882859826087952,0.5620983839035034,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067589521408081,0.4269702732563019,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754803180694,0.3307767510414123,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.222013846039772,1.0335077047348022,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693595051765442,0.3982845842838287,0.3982845842838287,1.0,1.0,-3.259982109069824,0.9700387120246888,2.2899434566497803,0.234843298792839,0.8920422792434692,0.8920422792434692,0.0,273.9385070800781,280.0,45071.640625,0.0,3498.025634765625,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803418517112732,1.0,0.0,0.0,3.625644207000733,3.6256680488586426,8.77129366472218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9560546875,0.0,1507.595947265625,1895.4371337890625,0.0,4131.69384765625,0.8999782204627991,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578611373901367,0.394857257604599,0.3614496290683746,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8613306283950806,0.5882859826087952,0.5620983839035034,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067589521408081,0.4269702732563019,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754803180694,0.3307767510414123,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.222013846039772,1.0335077047348022,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693595051765442,0.3982845842838287,0.3982845842838287,1.0,1.0,-3.259982109069824,0.9700387120246888,2.2899434566497803,0.234843298792839,0.8920422792434692,0.8920422792434692,0.0,273.9385070800781,280.0,45071.640625,0.0,3498.025634765625,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803418517112732,1.0,0.0,0.0,3.625644207000733,3.6256680488586426,8.77129366472218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9560546875,0.0,1507.595947265625,1895.4371337890625,0.0,4131.69384765625,0.8999782204627991,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576479911804199,0.3951692283153534,0.3616476356983185,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.860985279083252,0.5885135531425476,0.562207043170929,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.870326578617096,0.6096841096878052,0.428916722536087,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238226890564,0.3425418436527252,0.3312403261661529,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223803102970123,1.034870743751526,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703673601150513,0.3980917930603027,0.3980917930603027,1.0,1.0,-3.2648844718933105,0.9712079167366028,2.2936766147613525,0.2348789423704147,0.8939602375030518,0.8939602375030518,0.0,274.7232360839844,280.0,44120.4296875,0.0,3513.651611328125,1.0,280.5980529785156,283.4881286621094,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717506170272828,1.0,0.0,0.0,3.6250662803649902,3.625090122222901,8.768498105382605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.314453125,0.0,1505.9849853515625,1895.4371337890625,0.0,4056.612060546875,0.8997937440872192,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576607465744019,0.3956181406974792,0.3620520830154419,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.8608660101890564,0.5889201164245605,0.5625706315040588,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646697044373,0.6127602458000183,0.4310466349124908,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253219485282898,0.3432494103908539,0.3318862915039062,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297430396080017,0.2228839099407196,1.0369917154312134,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715729236602783,0.3978036940097809,0.3978036940097809,1.0,1.0,-3.271693706512451,0.9727880954742432,2.298905611038208,0.2349043637514114,0.8954002261161804,0.8954002261161804,0.0,275.4515686035156,283.0,44054.671875,0.0,3533.40185546875,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679704904556274,1.0,0.0,0.0,3.627114772796631,3.627138376235962,8.778409892329364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.904296875,0.0,1507.4285888671875,1895.4371337890625,0.0,4023.308837890625,0.9001429080963135,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900720596313,0.3967544138431549,0.3630238473415375,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192028522491455,0.4354532361030578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449160456657409,0.3334082961082458,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455167531967,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027733802795,0.3972275555133819,0.3972275555133819,1.0,1.0,-3.287701368331909,0.976728618144989,2.3109726905822754,0.2352266162633896,0.9014126062393188,0.9014126062393188,0.0,277.19482421875,286.0,43210.0078125,0.0,3580.27587890625,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573463201522828,1.0,0.0,0.0,3.6384549140930176,3.638478755950928,8.833387141748972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14453125,0.0,1517.9527587890625,1895.4371337890625,0.0,3928.8955078125,0.90249502658844,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900720596313,0.3967544138431549,0.3630238473415375,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192028522491455,0.4354532361030578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449160456657409,0.3334082961082458,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455167531967,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027733802795,0.3972275555133819,0.3972275555133819,1.0,1.0,-3.287701368331909,0.976728618144989,2.3109726905822754,0.2352266162633896,0.9014126062393188,0.9014126062393188,0.0,277.19482421875,286.0,43210.0078125,0.0,3580.27587890625,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573463201522828,1.0,0.0,0.0,3.6384549140930176,3.638478755950928,8.833387141748972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14453125,0.0,1517.9527587890625,1895.4371337890625,0.0,3928.8955078125,0.90249502658844,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562417387962341,0.3962183892726898,0.3631576001644134,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.858937680721283,0.5894600749015808,0.5636875629425049,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340969085693,0.6237437129020691,0.4391129314899444,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725100040435791,0.3455673158168793,0.3344863951206207,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667788505554,0.2247396409511566,1.046806573867798,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.67729252576828,0.396651417016983,0.396651417016983,1.0,1.0,-3.299006700515747,0.9790107011795044,2.319995880126953,0.235183447599411,0.9022511839866638,0.9022511839866638,0.0,280.28619384765625,289.0,44340.78515625,0.0,3624.07177734375,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723231196403505,1.0,0.0,0.0,3.6481566429138175,3.648180723190308,8.880558652890613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2431640625,0.0,1529.313232421875,1895.4371337890625,0.0,4061.642333984375,0.904691994190216,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562417387962341,0.3962183892726898,0.3631576001644134,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.858937680721283,0.5894600749015808,0.5636875629425049,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340969085693,0.6237437129020691,0.4391129314899444,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725100040435791,0.3455673158168793,0.3344863951206207,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667788505554,0.2247396409511566,1.046806573867798,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.67729252576828,0.396651417016983,0.396651417016983,1.0,1.0,-3.299006700515747,0.9790107011795044,2.319995880126953,0.235183447599411,0.9022511839866638,0.9022511839866638,0.0,280.28619384765625,289.0,44340.78515625,0.0,3624.07177734375,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723231196403505,1.0,0.0,0.0,3.6481566429138175,3.648180723190308,8.880558652890613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2431640625,0.0,1529.313232421875,1895.4371337890625,0.0,4061.642333984375,0.904691994190216,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.753262460231781,0.3945385217666626,0.3620493113994598,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.8556954860687256,0.5874835848808289,0.5623148083686829,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730976581573486,0.6264057755470276,0.4412769973278045,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381965637207,0.3451396822929382,0.3344667255878448,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473546743393,1.0471493005752563,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792155504226685,0.3959157466888428,0.3959157466888428,1.0,1.0,-3.2990243434906006,0.9769612550735474,2.3220632076263428,0.2332636415958404,0.9005431532859802,0.9005431532859802,0.0,284.1410827636719,289.0,45458.46875,0.0,3645.822998046875,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876651763916016,1.0,0.0,0.0,3.650933742523194,3.650957584381104,8.894082839105977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3095703125,0.0,1533.6627197265625,1895.4371337890625,0.0,4194.98779296875,0.9054160714149476,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527940273284912,0.3942934572696686,0.3618413507938385,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.8551870584487915,0.5871795415878296,0.5620500445365906,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640675544739,0.6267536282539368,0.4415232241153717,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943969726562,0.3450503647327423,0.3344084918498993,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243746370077133,1.0469679832458496,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794261932373047,0.3958154320716858,0.3958154320716858,1.0,1.0,-3.298464298248291,0.9764849543571472,2.321979284286499,0.2329180389642715,0.9004389643669128,0.9004389643669128,0.0,284.6938171386719,292.0,45463.859375,0.0,3647.618408203125,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884966611862184,1.0,0.0,0.0,3.6510088443756095,3.6510329246521,8.894449479157629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79638671875,0.0,1533.84326171875,1895.4371337890625,0.0,4202.130859375,0.905446231365204,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487766742706299,0.3917600214481354,0.3598751723766327,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.8508146405220032,0.5840516686439514,0.5594809055328369,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892894744873,0.6290566921234131,0.4433607161045074,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196258306503296,0.3438768684864044,0.3336298167705536,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961671590805,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807884573936462,0.3949794173240661,0.3949794173240661,1.0,1.0,-3.2908501625061035,0.9714984893798828,2.3193516731262207,0.2297153919935226,0.8960506916046143,0.8960506916046143,0.0,289.21875,295.0,46468.34375,0.0,3655.15771484375,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155429840088,3.645179510116577,8.865952736414329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.103515625,0.0,1529.0980224609375,1895.4371337890625,0.0,4300.0,0.9042950868606568,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487766742706299,0.3917600214481354,0.3598751723766327,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.8508146405220032,0.5840516686439514,0.5594809055328369,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892894744873,0.6290566921234131,0.4433607161045074,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196258306503296,0.3438768684864044,0.3336298167705536,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961671590805,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807884573936462,0.3949794173240661,0.3949794173240661,1.0,1.0,-3.2908501625061035,0.9714984893798828,2.3193516731262207,0.2297153919935226,0.8960506916046143,0.8960506916046143,0.0,289.21875,295.0,46468.34375,0.0,3655.15771484375,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155429840088,3.645179510116577,8.865952736414329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.103515625,0.0,1529.0980224609375,1895.4371337890625,0.0,4300.0,0.9042950868606568,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470324635505676,0.3910011053085327,0.3589709997177124,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572998046875,0.8488828539848328,0.5829610824584961,0.5582229495048523,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700368404388428,0.6308062076568604,0.4443526864051819,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182386517524719,0.3435365259647369,0.3332068026065826,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238198280334473,0.2230331897735595,1.0423134565353394,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812953948974609,0.3945614397525787,0.3945614397525787,1.0,1.0,-3.2867701053619385,0.9689194560050964,2.3178505897521973,0.2279723435640335,0.8965533375740051,0.8965533375740051,0.0,291.1498107910156,295.0,45440.46875,0.0,3656.4169921875,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942388534545898,1.0,0.0,0.0,3.642325401306152,3.642349243164064,8.852190944708127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.76953125,0.0,1525.6466064453125,1895.4371337890625,0.0,4251.2109375,0.903687596321106,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461113929748535,0.3907632231712341,0.3586311936378479,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8477665781974792,0.582439124584198,0.5575761198997498,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614737510681,0.6331342458724976,0.445851981639862,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175220251083374,0.3435700535774231,0.3331460952758789,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229496389627456,1.0416531562805176,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.681938886642456,0.3943521082401275,0.3943521082401275,1.0,1.0,-3.2865123748779297,0.9682084321975708,2.3183038234710693,0.2272311598062515,0.896668016910553,0.896668016910553,0.0,292.4357604980469,283.0,45291.0234375,0.0,3663.0361328125,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989508867263794,1.0,0.0,0.0,3.6413209438323975,3.641344785690308,8.847308663462172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.32666015625,0.0,1524.1561279296875,1895.4371337890625,0.0,4210.814453125,0.9034027457237244,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664388656616,0.3911131918430328,0.3585110902786255,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.8507477641105652,0.5823826789855957,0.5570152997970581,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.6386917233467102,0.4493399560451507,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443629741668701,0.3334598541259765,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250177383423,0.3939334452152252,0.3939334452152252,1.0,1.0,-3.290365219116211,0.96835857629776,2.322006702423096,0.2264494895935058,0.8999361395835876,0.8999361395835876,0.0,287.3676452636719,271.0,44190.84375,0.0,3643.66357421875,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750735759735109,1.0,0.0,0.0,3.6446588039398193,3.6446826457977295,8.863536891112744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1201171875,0.0,1526.444580078125,1895.4371337890625,0.0,4085.755126953125,0.9040260910987854,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664388656616,0.3911131918430328,0.3585110902786255,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.8507477641105652,0.5823826789855957,0.5570152997970581,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.6386917233467102,0.4493399560451507,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443629741668701,0.3334598541259765,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250177383423,0.3939334452152252,0.3939334452152252,1.0,1.0,-3.290365219116211,0.96835857629776,2.322006702423096,0.2264494895935058,0.8999361395835876,0.8999361395835876,0.0,287.3676452636719,271.0,44190.84375,0.0,3643.66357421875,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750735759735109,1.0,0.0,0.0,3.6446588039398193,3.6446826457977295,8.863536891112744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1201171875,0.0,1526.444580078125,1895.4371337890625,0.0,4085.755126953125,0.9040260910987854,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054720878601,0.3921230137348175,0.3589248359203338,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2714233398437,0.8571038842201233,0.583168089389801,0.5571999549865723,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.6449050903320312,0.4532579481601715,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458209633827209,0.3343141376972198,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244702279567718,1.0441118478775024,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952736854553,0.3935147821903229,0.3935147821903229,1.0,1.0,-3.299668788909912,0.970378041267395,2.3292906284332275,0.2263274639844894,0.9057942032814026,0.9057942032814026,0.0,278.2013244628906,259.0,43270.47265625,0.0,3613.955322265625,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623993635177612,1.0,0.0,0.0,3.656561136245728,3.656585216522217,8.921522294258466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7431640625,0.0,1537.95458984375,1895.4371337890625,0.0,3973.945068359375,0.9065334796905518,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054720878601,0.3921230137348175,0.3589248359203338,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2714233398437,0.8571038842201233,0.583168089389801,0.5571999549865723,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.6449050903320312,0.4532579481601715,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458209633827209,0.3343141376972198,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244702279567718,1.0441118478775024,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952736854553,0.3935147821903229,0.3935147821903229,1.0,1.0,-3.299668788909912,0.970378041267395,2.3292906284332275,0.2263274639844894,0.9057942032814026,0.9057942032814026,0.0,278.2013244628906,259.0,43270.47265625,0.0,3613.955322265625,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623993635177612,1.0,0.0,0.0,3.656561136245728,3.656585216522217,8.921522294258466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7431640625,0.0,1537.95458984375,1895.4371337890625,0.0,3973.945068359375,0.9065334796905518,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552077293396,0.3916060328483581,0.3585702180862427,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.863920271396637,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492088437080383,0.4563845694065094,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.346401184797287,0.3347973227500915,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293940305709,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713877320289612,0.3928710520267486,0.3928710520267486,1.0,1.0,-3.3049778938293457,0.9703869223594666,2.334591150283813,0.2253367751836776,0.9064195156097412,0.9064195156097412,0.0,268.3335266113281,247.0,44351.7890625,0.0,3570.7470703125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759819507598876,1.0,0.0,0.0,3.666162490844727,3.666186571121216,8.968435736278479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.216796875,0.0,1549.431396484375,1895.4371337890625,0.0,4093.699462890625,0.9087222218513488,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552077293396,0.3916060328483581,0.3585702180862427,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.863920271396637,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492088437080383,0.4563845694065094,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.346401184797287,0.3347973227500915,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293940305709,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713877320289612,0.3928710520267486,0.3928710520267486,1.0,1.0,-3.3049778938293457,0.9703869223594666,2.334591150283813,0.2253367751836776,0.9064195156097412,0.9064195156097412,0.0,268.3335266113281,247.0,44351.7890625,0.0,3570.7470703125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759819507598876,1.0,0.0,0.0,3.666162490844727,3.666186571121216,8.968435736278479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.216796875,0.0,1549.431396484375,1895.4371337890625,0.0,4093.699462890625,0.9087222218513488,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654385566711426,0.3897912800312042,0.3568207621574402,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8697576522827148,0.5801005363464355,0.55440354347229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.652013897895813,0.4582457542419433,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458947837352752,0.3341708779335022,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532883644104,0.3922273218631744,0.3922273218631744,1.0,1.0,-3.2990057468414307,0.966505765914917,2.3324999809265137,0.222919762134552,0.9043413996696472,0.9043413996696472,0.0,258.7666931152344,235.0,45424.0546875,0.0,3502.9697265625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912866950035096,1.0,0.0,0.0,3.668564558029175,3.668588876724243,8.980192092167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9951171875,0.0,1553.5648193359375,1895.4371337890625,0.0,4226.033203125,0.9093822836875916,1.0,0.0,3.0,1.0,0.0
