time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654385566711426,0.3897912800312042,0.3568207621574402,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8697576522827148,0.5801005363464355,0.55440354347229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.652013897895813,0.4582457542419433,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458947837352752,0.3341708779335022,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532883644104,0.3922273218631744,0.3922273218631744,1.0,1.0,-3.2990057468414307,0.966505765914917,2.3324999809265137,0.222919762134552,0.9043413996696472,0.9043413996696472,0.0,258.7666931152344,235.0,45424.0546875,0.0,3502.9697265625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912866950035096,1.0,0.0,0.0,3.668564558029175,3.668588876724243,8.980192092167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9951171875,0.0,1553.5648193359375,1895.4371337890625,0.0,4226.033203125,0.9093822836875916,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679257988929749,0.3886681199073791,0.3557384014129638,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680969238281,0.8727389574050903,0.5786526203155518,0.5529749989509583,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084711074829102,0.6531553864479065,0.4589924812316894,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396868467330933,0.3454084992408752,0.3336164653301239,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243712246417999,1.041460037231445,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624006628990173,0.3919054567813873,0.3919054567813873,1.0,1.0,-3.293653011322021,0.963756799697876,2.329896211624145,0.2214069217443466,0.901739537715912,0.901739537715912,0.0,253.8089294433593,235.0,46348.453125,0.0,3462.7568359375,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666619539260864,3.6666438579559326,8.970672524810652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35595703125,0.0,1552.3690185546875,1895.4371337890625,0.0,4300.0,0.9090012311935424,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703310251235962,0.3874207735061645,0.3544568419456482,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8756714463233948,0.5770600438117981,0.5513184070587158,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132549166679382,0.6541456580162048,0.4595452845096588,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421708703041077,0.3447874188423157,0.3328810334205627,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644456148147583,0.2238867878913879,1.0386029481887815,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589000225067139,0.3916723132133484,0.3916723132133484,1.0,1.0,-3.2864670753479004,0.9606162905693054,2.32585072517395,0.2199086844921112,0.8996236324310303,0.8996236324310303,0.0,248.8284912109375,223.0,46372.109375,0.0,3418.361328125,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662015199661255,3.662039279937744,8.948156278165698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3828125,0.0,1548.04248046875,1895.4371337890625,0.0,4300.0,0.9080781936645508,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562829017639,0.3847526311874389,0.3517706990242004,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218505859375,0.8821369409561157,0.5736514925956726,0.5478237271308899,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558673977851868,0.4605176746845245,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433327674865722,0.3312022686004638,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105945348739,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767242431641,0.3912060260772705,0.3912060260772705,1.0,1.0,-3.270072221755981,0.953679382801056,2.3163928985595703,0.2166834026575088,0.8923048377037048,0.8923048377037048,0.0,238.410385131836,211.0,47226.46484375,0.0,3323.02587890625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645112991333008,3.645137071609497,8.865746394803864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41064453125,0.0,1531.2840576171875,1895.4371337890625,0.0,4300.0,0.9044891595840454,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562829017639,0.3847526311874389,0.3517706990242004,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218505859375,0.8821369409561157,0.5736514925956726,0.5478237271308899,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558673977851868,0.4605176746845245,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433327674865722,0.3312022686004638,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105945348739,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767242431641,0.3912060260772705,0.3912060260772705,1.0,1.0,-3.270072221755981,0.953679382801056,2.3163928985595703,0.2166834026575088,0.8923048377037048,0.8923048377037048,0.0,238.410385131836,211.0,47226.46484375,0.0,3323.02587890625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645112991333008,3.645137071609497,8.865746394803864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41064453125,0.0,1531.2840576171875,1895.4371337890625,0.0,4300.0,0.9044891595840454,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835506200790405,0.383744329214096,0.349941611289978,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.8912749886512756,0.5718931555747986,0.5451865792274475,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168748855592,0.6595869064331055,0.4622928500175476,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551276683807373,0.3429117500782013,0.3299953639507293,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554621458053589,0.2222393155097961,1.0263532400131226,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963677406311,0.390739768743515,0.390739768743515,1.0,1.0,-3.2587554454803467,0.9484995007514954,2.310256004333496,0.2138526439666748,0.8900336027145386,0.8900336027145386,0.0,226.5334014892578,199.0,45946.67578125,0.0,3231.699462890625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969862699508668,1.0,0.0,0.0,3.629322052001953,3.6293458938598633,8.789097591943573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6923828125,0.0,1513.28857421875,1895.4371337890625,0.0,4274.53564453125,0.9009441137313844,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835506200790405,0.383744329214096,0.349941611289978,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.8912749886512756,0.5718931555747986,0.5451865792274475,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168748855592,0.6595869064331055,0.4622928500175476,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551276683807373,0.3429117500782013,0.3299953639507293,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554621458053589,0.2222393155097961,1.0263532400131226,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963677406311,0.390739768743515,0.390739768743515,1.0,1.0,-3.2587554454803467,0.9484995007514954,2.310256004333496,0.2138526439666748,0.8900336027145386,0.8900336027145386,0.0,226.5334014892578,199.0,45946.67578125,0.0,3231.699462890625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969862699508668,1.0,0.0,0.0,3.629322052001953,3.6293458938598633,8.789097591943573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6923828125,0.0,1513.28857421875,1895.4371337890625,0.0,4274.53564453125,0.9009441137313844,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946450710296631,0.3841073513031006,0.3495449125766754,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.9037180542945862,0.5716981887817383,0.5442037582397461,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550410509109496,0.6646759510040283,0.4652220904827118,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242847442627,0.3436243832111358,0.329928457736969,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647201180458069,0.2227153182029724,1.0251260995864868,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369544863700867,0.3905626833438873,0.3905626833438873,1.0,1.0,-3.2590525150299072,0.9480841159820556,2.310968399047852,0.2132481336593628,0.8905020356178284,0.8905020356178284,0.0,213.82899475097656,199.0,44794.77734375,0.0,3161.7060546875,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838986992836,1.0,0.0,0.0,3.6208086013793945,3.6208324432373047,8.747912829676352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.955078125,0.0,1502.5797119140625,1895.4371337890625,0.0,4162.51953125,0.8989266753196716,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951619625091553,0.3841267824172973,0.3495458662509918,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681945800781,0.9043039679527284,0.571698009967804,0.5441846251487732,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557901620864868,0.6648904085159302,0.4653591811656952,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661186456680298,0.3436633050441742,0.3299431800842285,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.665161669254303,0.2227455377578735,1.025148868560791,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366891860961914,0.3905553221702575,0.3905553221702575,1.0,1.0,-3.25924038887024,0.9481277465820312,2.311112642288208,0.2132487297058105,0.8904804587364197,0.8904804587364197,0.0,213.2912139892578,187.0,44791.84765625,0.0,3159.1259765625,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837054014205932,1.0,0.0,0.0,3.620549201965332,3.620573043823242,8.746659432290471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6806640625,0.0,1502.265625,1895.4371337890625,0.0,4160.84814453125,0.8988645672798157,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972900390625,0.3851376175880432,0.3498151302337646,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.921308696269989,0.5722749829292297,0.5440286993980408,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745983481407166,0.6709016561508179,0.4690038561820984,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450743854045868,0.330593466758728,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238760590553283,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304056644439697,0.3903708755970001,0.3903708755970001,1.0,1.0,-3.2667765617370605,0.9501910209655762,2.3165855407714844,0.2135475873947143,0.893491268157959,0.893491268157959,0.0,199.8639373779297,175.0,43747.30078125,0.0,3100.7822265625,1.0,280.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970740795135498,1.0,0.0,0.0,3.620656967163086,3.620680570602417,8.747179549573048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44677734375,0.0,1500.6121826171875,1895.4371337890625,0.0,4047.731201171875,0.8987253308296204,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972900390625,0.3851376175880432,0.3498151302337646,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.921308696269989,0.5722749829292297,0.5440286993980408,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745983481407166,0.6709016561508179,0.4690038561820984,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450743854045868,0.330593466758728,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238760590553283,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304056644439697,0.3903708755970001,0.3903708755970001,1.0,1.0,-3.2667765617370605,0.9501910209655762,2.3165855407714844,0.2135475873947143,0.893491268157959,0.893491268157959,0.0,199.8639373779297,175.0,43747.30078125,0.0,3100.7822265625,1.0,280.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970740795135498,1.0,0.0,0.0,3.620656967163086,3.620680570602417,8.747179549573048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44677734375,0.0,1500.6121826171875,1895.4371337890625,0.0,4047.731201171875,0.8987253308296204,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163496851921082,0.3857782185077667,0.350051611661911,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.9310503602027892,0.5727322697639465,0.544096052646637,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836838245391846,0.6740681529045105,0.4709101319313049,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873004078865051,0.3459301590919494,0.3310609459877014,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843109130859375,0.2245917022228241,1.0286579132080078,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274879574775696,0.3902786374092102,0.3902786374092102,1.0,1.0,-3.271972179412842,0.9517090320587158,2.320262908935547,0.2138733714818954,0.8965550661087036,0.8965550661087036,0.0,193.2635803222656,175.0,42901.2421875,0.0,3075.22607421875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625518321990968,1.0,0.0,0.0,3.62424373626709,3.624267339706421,8.764519066062348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.1376953125,0.0,1503.4617919921875,1895.4371337890625,0.0,3975.300048828125,0.8994604349136353,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241010308265686,0.3865402340888977,0.3504659235477447,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25396728515625,0.9416804313659668,0.5733307600021362,0.5443655848503113,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926547408103944,0.677375316619873,0.4729911088943481,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.795666515827179,0.3469027876853943,0.3316771388053894,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919417381286621,0.2254165858030319,1.0308985710144043,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247379779815674,0.3899937868118286,0.3899937868118286,1.0,1.0,-3.2787299156188965,0.9532496333122252,2.3254802227020264,0.2138664275407791,0.8991528153419495,0.8991528153419495,0.0,186.60934448242188,163.0,42878.046875,0.0,3052.662109375,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593392610549928,1.0,0.0,0.0,3.630670309066773,3.6306941509246826,8.795629469204869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22509765625,0.0,1509.630615234375,1895.4371337890625,0.0,3946.69384765625,0.9007787704467772,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564217567444,0.3881928920745849,0.351497620344162,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439392089844,0.959311068058014,0.5747231245040894,0.5451763272285461,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853123307228088,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.3489880263805389,0.3331674635410309,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272080183029174,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286376953125,0.3894241154193878,0.3894241154193878,1.0,1.0,-3.2789981365203857,0.9517080187797546,2.3272900581359863,0.2125927507877349,0.9073597192764282,0.9073597192764282,0.0,175.7500762939453,166.0,41996.59765625,0.0,2992.4560546875,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949648380279541,1.0,0.0,0.0,3.650804042816162,3.6508281230926514,8.893451877156622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02783203125,0.0,1529.9080810546875,1895.4371337890625,0.0,3859.793701171875,0.9050943851470948,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564217567444,0.3881928920745849,0.351497620344162,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439392089844,0.959311068058014,0.5747231245040894,0.5451763272285461,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853123307228088,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.3489880263805389,0.3331674635410309,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272080183029174,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286376953125,0.3894241154193878,0.3894241154193878,1.0,1.0,-3.2789981365203857,0.9517080187797546,2.3272900581359863,0.2125927507877349,0.9073597192764282,0.9073597192764282,0.0,175.7500762939453,166.0,41996.59765625,0.0,2992.4560546875,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949648380279541,1.0,0.0,0.0,3.650804042816162,3.6508281230926514,8.893451877156622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02783203125,0.0,1529.9080810546875,1895.4371337890625,0.0,3859.793701171875,0.9050943851470948,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430557250976562,0.3880702257156372,0.3517522513866424,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623687744141,0.4548808634281158,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055347442627,0.3499186038970947,0.334263801574707,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688319683075,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906289100647,0.3888544142246246,0.3888544142246246,1.0,1.0,-3.275867462158203,0.9490349292755128,2.3268325328826904,0.2104431688785553,0.910043716430664,0.910043716430664,0.0,171.45791625976562,169.0,42979.64453125,0.0,2961.770751953125,1.0,280.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647522568702698,1.0,0.0,0.0,3.6687171459198,3.668741226196289,8.980938446256914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4921875,0.0,1550.6201171875,1895.4371337890625,0.0,3994.832763671875,0.9091410040855408,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430557250976562,0.3880702257156372,0.3517522513866424,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623687744141,0.4548808634281158,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055347442627,0.3499186038970947,0.334263801574707,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688319683075,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906289100647,0.3888544142246246,0.3888544142246246,1.0,1.0,-3.275867462158203,0.9490349292755128,2.3268325328826904,0.2104431688785553,0.910043716430664,0.910043716430664,0.0,171.45791625976562,169.0,42979.64453125,0.0,2961.770751953125,1.0,280.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647522568702698,1.0,0.0,0.0,3.6687171459198,3.668741226196289,8.980938446256914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4921875,0.0,1550.6201171875,1895.4371337890625,0.0,3994.832763671875,0.9091410040855408,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865740597248077,0.350625604391098,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.9658953547477722,0.5723133087158203,0.5436097979545593,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004393339157104,0.4536208808422088,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.3496251702308655,0.3342089354991913,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560782670974,1.0431549549102783,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441999435425,0.3883953392505646,0.3883953392505646,1.0,1.0,-3.2725234031677246,0.9465864300727844,2.325937032699585,0.2086902260780334,0.9100046753883362,0.9100046753883362,0.0,170.75009155273438,172.0,44051.0703125,0.0,2950.698486328125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98038649559021,1.0,0.0,0.0,3.6795504093170166,3.679574728012085,9.034056347445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55419921875,0.0,1564.21826171875,1895.4371337890625,0.0,4132.08203125,0.9116870760917664,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865740597248077,0.350625604391098,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.9658953547477722,0.5723133087158203,0.5436097979545593,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004393339157104,0.4536208808422088,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.3496251702308655,0.3342089354991913,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560782670974,1.0431549549102783,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441999435425,0.3883953392505646,0.3883953392505646,1.0,1.0,-3.2725234031677246,0.9465864300727844,2.325937032699585,0.2086902260780334,0.9100046753883362,0.9100046753883362,0.0,170.75009155273438,172.0,44051.0703125,0.0,2950.698486328125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98038649559021,1.0,0.0,0.0,3.6795504093170166,3.679574728012085,9.034056347445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55419921875,0.0,1564.21826171875,1895.4371337890625,0.0,4132.08203125,0.9116870760917664,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845016062259674,0.3489334881305694,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.9623697996139526,0.5695969462394714,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.70456463098526,0.4565427899360657,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486742973327636,0.3334986865520477,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.2277962863445282,1.0415499210357666,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666278839111,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.268385648727417,0.9438794255256652,2.3245062828063965,0.2068433612585067,0.9074516892433168,0.9074516892433168,0.0,171.87271118164062,175.0,45127.55859375,0.0,2948.172119140625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934494495391846,1.0,0.0,0.0,3.681965827941896,3.681990146636963,9.0459212742644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3076171875,0.0,1568.667724609375,1895.4371337890625,0.0,4244.490234375,0.912379026412964,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845016062259674,0.3489334881305694,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.9623697996139526,0.5695969462394714,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.70456463098526,0.4565427899360657,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486742973327636,0.3334986865520477,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.2277962863445282,1.0415499210357666,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666278839111,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.268385648727417,0.9438794255256652,2.3245062828063965,0.2068433612585067,0.9074516892433168,0.9074516892433168,0.0,171.87271118164062,175.0,45127.55859375,0.0,2948.172119140625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934494495391846,1.0,0.0,0.0,3.681965827941896,3.681990146636963,9.0459212742644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3076171875,0.0,1568.667724609375,1895.4371337890625,0.0,4244.490234375,0.912379026412964,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379156589508057,0.3833373785018921,0.3480109572410583,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353820800781,0.9598944783210754,0.5680895447731018,0.5399681329727173,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060142755508423,0.4588555097579956,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131690621376038,0.3480532169342041,0.3330217897891998,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037631034851,0.2273519486188888,1.0400582551956177,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159073114395142,0.3877067267894745,0.3877067267894745,1.0,1.0,-3.2661449909210205,0.9424683451652528,2.323676586151123,0.2058952003717422,0.904646098613739,0.904646098613739,0.0,172.8124237060547,175.0,46076.4140625,0.0,2948.655029296875,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679768562316896,3.679792881011963,9.035127845891112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.888671875,0.0,1567.24755859375,1895.4371337890625,0.0,4300.0,0.91194885969162,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354583382606506,0.3820721209049225,0.3469276130199432,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869201660156,0.956862211227417,0.5664680600166321,0.5385056734085083,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070914506912231,0.4617377817630768,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110349774360657,0.3473317921161651,0.3324111700057983,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538997650146,0.2267978489398956,1.037972927093506,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.616195797920227,0.3875419199466705,0.3875419199466705,1.0,1.0,-3.26330828666687,0.9410263895988464,2.322281837463379,0.2050515115261078,0.9023605585098268,0.9023605585098268,0.0,173.9898223876953,178.0,46136.44140625,0.0,2949.19287109375,1.0,280.0578918457031,283.0614624023437,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6748337745666495,3.674858093261719,9.01091084415384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3203125,0.0,1562.5611572265625,1895.4371337890625,0.0,4300.0,0.9109557867050172,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905393600464,0.3793799579143524,0.3446900248527527,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.95013827085495,0.563042938709259,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071636199951,0.468170017004013,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457318544387817,0.3310776650905609,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944294691085,1.0330058336257937,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168754696846008,0.387212336063385,0.387212336063385,1.0,1.0,-3.257138729095459,0.9379992485046388,2.3191394805908203,0.2033190578222274,0.8947765827178955,0.8947765827178955,0.0,176.65374755859375,181.0,47077.640625,0.0,2950.927490234375,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657231092453003,3.6572554111480713,8.92479192771134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7880859375,0.0,1544.9244384765625,1895.4371337890625,0.0,4300.0,0.907210648059845,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905393600464,0.3793799579143524,0.3446900248527527,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.95013827085495,0.563042938709259,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071636199951,0.468170017004013,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457318544387817,0.3310776650905609,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944294691085,1.0330058336257937,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168754696846008,0.387212336063385,0.387212336063385,1.0,1.0,-3.257138729095459,0.9379992485046388,2.3191394805908203,0.2033190578222274,0.8947765827178955,0.8947765827178955,0.0,176.65374755859375,181.0,47077.640625,0.0,2950.927490234375,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657231092453003,3.6572554111480713,8.92479192771134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7880859375,0.0,1544.9244384765625,1895.4371337890625,0.0,4300.0,0.907210648059845,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262495994567871,0.3782813251018524,0.3433203995227813,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.9447327256202698,0.5612351298332214,0.5333568453788757,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113405466079712,0.4735080897808075,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.345188170671463,0.3303008079528808,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781770467758,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.3868827521800995,0.3868827521800995,1.0,1.0,-3.2541778087615967,0.9360719919204712,2.318105697631836,0.2018340528011322,0.8923476934432983,0.8923476934432983,0.0,178.97947692871094,184.0,45871.4140625,0.0,2957.582763671875,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977020025253296,1.0,0.0,0.0,3.640777826309204,3.640801668167114,8.844669991958654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60107421875,0.0,1526.078857421875,1895.4371337890625,0.0,4280.5947265625,0.9035161137580872,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262495994567871,0.3782813251018524,0.3433203995227813,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.9447327256202698,0.5612351298332214,0.5333568453788757,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113405466079712,0.4735080897808075,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.345188170671463,0.3303008079528808,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781770467758,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.3868827521800995,0.3868827521800995,1.0,1.0,-3.2541778087615967,0.9360719919204712,2.318105697631836,0.2018340528011322,0.8923476934432983,0.8923476934432983,0.0,178.97947692871094,184.0,45871.4140625,0.0,2957.582763671875,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977020025253296,1.0,0.0,0.0,3.640777826309204,3.640801668167114,8.844669991958654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60107421875,0.0,1526.078857421875,1895.4371337890625,0.0,4280.5947265625,0.9035161137580872,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784922957420349,0.3433393537998199,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.9419410228729248,0.5609215497970581,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168953895569,0.4767621159553528,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176850318909,0.3457933664321899,0.3306999504566192,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.22520512342453,1.0302746295928955,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131374359131,0.3865905702114105,0.3865905702114105,1.0,1.0,-3.25891661643982,0.9368624091148376,2.322054147720337,0.201364204287529,0.8926594257354736,0.8926594257354736,0.0,180.6864624023437,187.0,44751.79296875,0.0,2977.156494140625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985031008720398,1.0,0.0,0.0,3.631347894668579,3.631371736526489,8.798912745078269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7744140625,0.0,1514.2681884765625,1895.4371337890625,0.0,4172.29931640625,0.9012896418571472,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784922957420349,0.3433393537998199,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.9419410228729248,0.5609215497970581,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168953895569,0.4767621159553528,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176850318909,0.3457933664321899,0.3306999504566192,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.22520512342453,1.0302746295928955,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131374359131,0.3865905702114105,0.3865905702114105,1.0,1.0,-3.25891661643982,0.9368624091148376,2.322054147720337,0.201364204287529,0.8926594257354736,0.8926594257354736,0.0,180.6864624023437,187.0,44751.79296875,0.0,2977.156494140625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985031008720398,1.0,0.0,0.0,3.631347894668579,3.631371736526489,8.798912745078269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7744140625,0.0,1514.2681884765625,1895.4371337890625,0.0,4172.29931640625,0.9012896418571472,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799074172974,0.3792961835861206,0.3439913988113403,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.9401618242263794,0.5613412857055664,0.5331356525421143,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227338552474976,0.4793969988822937,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470340967178345,0.3317861557006836,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.2261385768651962,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803789138794,0.3862984180450439,0.3862984180450439,1.0,1.0,-3.2690963745117188,0.9394979476928712,2.329598426818848,0.2015501111745834,0.8955601453781128,0.8955601453781128,0.0,182.34727478027344,190.0,43729.64453125,0.0,3008.174560546875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724093675613404,1.0,0.0,0.0,3.6308023929595934,3.630826234817505,8.796269526101241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.44140625,0.0,1511.8885498046875,1895.4371337890625,0.0,4062.3994140625,0.9010053277015686,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799074172974,0.3792961835861206,0.3439913988113403,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.9401618242263794,0.5613412857055664,0.5331356525421143,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227338552474976,0.4793969988822937,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470340967178345,0.3317861557006836,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.2261385768651962,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803789138794,0.3862984180450439,0.3862984180450439,1.0,1.0,-3.2690963745117188,0.9394979476928712,2.329598426818848,0.2015501111745834,0.8955601453781128,0.8955601453781128,0.0,182.34727478027344,190.0,43729.64453125,0.0,3008.174560546875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724093675613404,1.0,0.0,0.0,3.6308023929595934,3.630826234817505,8.796269526101241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.44140625,0.0,1511.8885498046875,1895.4371337890625,0.0,4062.3994140625,0.9010053277015686,1.0,0.0,3.0,1.0,0.0
