time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231579065322876,0.3798240423202514,0.3444108366966247,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.9393223524093628,0.5617095232009888,0.5334186553955078,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261620759963989,0.4807720482349396,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000785708427429,0.3477967381477356,0.3324631750583648,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967172026634216,0.2267514765262603,1.0366650819778442,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230286955833435,0.3861523270606994,0.3861523270606994,1.0,1.0,-3.275519132614136,0.9412648677825928,2.334254264831543,0.2018026560544967,0.8985636830329895,0.8985636830329895,0.0,183.2655639648437,190.0,42856.4765625,0.0,3027.10888671875,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643023610115052,1.0,0.0,0.0,3.634057283401489,3.6340811252594,8.812046985440247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98486328125,0.0,1514.393798828125,1895.4371337890625,0.0,3990.84375,0.9016666412353516,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229342103004456,0.3804645836353302,0.3450015187263489,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.9387133717536926,0.562210202217102,0.5338963270187378,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297749519348145,0.4820168912410736,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000470399856567,0.3486699759960174,0.3332856595516205,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.696835458278656,0.2274695038795471,1.0398458242416382,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245227456092834,0.3858761191368103,0.3858761191368103,1.0,1.0,-3.2831127643585205,0.9430788159370422,2.340033769607544,0.2018377035856247,0.9011144042015076,0.9011144042015076,0.0,184.17481994628903,193.0,42861.3671875,0.0,3048.593505859375,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611194133758544,1.0,0.0,0.0,3.64014196395874,3.6401658058166495,8.841581120577757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.384765625,0.0,1520.2174072265625,1895.4371337890625,0.0,3962.55810546875,0.9029101133346558,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206955790519714,0.38006392121315,0.345207005739212,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.9353234171867372,0.5615265965461731,0.5338597297668457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.73462975025177,0.4865295886993408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493106663227081,0.334328144788742,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.2281536906957626,1.0445114374160769,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.385323703289032,0.385323703289032,1.0,1.0,-3.295614242553711,0.945730686187744,2.349883556365967,0.2016745060682296,0.9015567898750304,0.9015567898750304,0.0,186.8551483154297,196.0,44021.953125,0.0,3090.80810546875,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757786989212036,1.0,0.0,0.0,3.6479437351226807,3.64796781539917,8.879521828930592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0625,0.0,1529.4542236328125,1895.4371337890625,0.0,4091.9228515625,0.904680073261261,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206955790519714,0.38006392121315,0.345207005739212,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.9353234171867372,0.5615265965461731,0.5338597297668457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.73462975025177,0.4865295886993408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493106663227081,0.334328144788742,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.2281536906957626,1.0445114374160769,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.385323703289032,0.385323703289032,1.0,1.0,-3.295614242553711,0.945730686187744,2.349883556365967,0.2016745060682296,0.9015567898750304,0.9015567898750304,0.0,186.8551483154297,196.0,44021.953125,0.0,3090.80810546875,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757786989212036,1.0,0.0,0.0,3.6479437351226807,3.64796781539917,8.879521828930592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0625,0.0,1529.4542236328125,1895.4371337890625,0.0,4091.9228515625,0.904680073261261,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160508275032043,0.3783463835716247,0.3440292179584503,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9289453029632568,0.5593661069869995,0.5322492718696594,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368007898330688,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724823951721,0.3488073647022247,0.334219753742218,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932482004165,1.044950008392334,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828192710876,0.384771317243576,0.384771317243576,1.0,1.0,-3.301264524459839,0.946057379245758,2.3552072048187256,0.2006954997777938,0.8994153738021851,0.8994153738021851,0.0,190.53330993652344,199.0,45189.55859375,0.0,3123.88623046875,1.0,280.3582458496094,283.3210144042969,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920567870140076,1.0,0.0,0.0,3.649061441421509,3.649085283279419,8.884962880983949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24658203125,0.0,1532.02099609375,1895.4371337890625,0.0,4232.6123046875,0.9050434827804564,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160508275032043,0.3783463835716247,0.3440292179584503,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9289453029632568,0.5593661069869995,0.5322492718696594,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368007898330688,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724823951721,0.3488073647022247,0.334219753742218,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932482004165,1.044950008392334,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828192710876,0.384771317243576,0.384771317243576,1.0,1.0,-3.301264524459839,0.946057379245758,2.3552072048187256,0.2006954997777938,0.8994153738021851,0.8994153738021851,0.0,190.53330993652344,199.0,45189.55859375,0.0,3123.88623046875,1.0,280.3582458496094,283.3210144042969,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920567870140076,1.0,0.0,0.0,3.649061441421509,3.649085283279419,8.884962880983949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24658203125,0.0,1532.02099609375,1895.4371337890625,0.0,4232.6123046875,0.9050434827804564,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120711445808411,0.3777995109558105,0.3432498276233673,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.9233793020248412,0.5582937598228455,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397490739822388,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488945364952087,0.3341513872146606,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095202684402,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.632731020450592,0.3841830193996429,0.3841830193996429,1.0,1.0,-3.306203603744507,0.9460469484329224,2.360156774520874,0.1993795037269592,0.9023085236549376,0.9023085236549376,0.0,193.87384033203125,202.0,44128.26953125,0.0,3153.60986328125,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821346402168274,1.0,0.0,0.0,3.653441905975342,3.653465986251831,8.906307584766182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13525390625,0.0,1535.9722900390625,1895.4371337890625,0.0,4147.2509765625,0.90596342086792,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120711445808411,0.3777995109558105,0.3432498276233673,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.9233793020248412,0.5582937598228455,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397490739822388,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488945364952087,0.3341513872146606,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095202684402,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.632731020450592,0.3841830193996429,0.3841830193996429,1.0,1.0,-3.306203603744507,0.9460469484329224,2.360156774520874,0.1993795037269592,0.9023085236549376,0.9023085236549376,0.0,193.87384033203125,202.0,44128.26953125,0.0,3153.60986328125,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821346402168274,1.0,0.0,0.0,3.653441905975342,3.653465986251831,8.906307584766182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13525390625,0.0,1535.9722900390625,1895.4371337890625,0.0,4147.2509765625,0.90596342086792,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297180175781,0.3765983879566192,0.3426178693771362,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.918433666229248,0.5566583871841431,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417720556259155,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.348665177822113,0.3342697322368622,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277302145957946,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835947513580322,0.3835947513580322,1.0,1.0,-3.31201720237732,0.9463140964508056,2.3657031059265137,0.1982819139957428,0.9003298878669739,0.9003298878669739,0.0,197.058334350586,205.0,45253.5,0.0,3184.464599609375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926530718803406,1.0,0.0,0.0,3.6539902687072754,3.6540143489837646,8.908981499189395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64794921875,0.0,1537.6533203125,1895.4371337890625,0.0,4237.701171875,0.9061618447303772,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297180175781,0.3765983879566192,0.3426178693771362,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.918433666229248,0.5566583871841431,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417720556259155,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.348665177822113,0.3342697322368622,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277302145957946,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791620254517,0.3835947513580322,0.3835947513580322,1.0,1.0,-3.31201720237732,0.9463140964508056,2.3657031059265137,0.1982819139957428,0.9003298878669739,0.9003298878669739,0.0,197.058334350586,205.0,45253.5,0.0,3184.464599609375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926530718803406,1.0,0.0,0.0,3.6539902687072754,3.6540143489837646,8.908981499189395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64794921875,0.0,1537.6533203125,1895.4371337890625,0.0,4237.701171875,0.9061618447303772,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059960007667542,0.3755904734134674,0.341924786567688,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.9153721928596495,0.555408239364624,0.5289138555526733,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420383095741272,0.5095937252044678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.785540759563446,0.3482390344142914,0.3340512216091156,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273959517478943,1.0445054769515991,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362777352333069,0.3833006024360657,0.3833006024360657,1.0,1.0,-3.3131237030029297,0.9458396434783936,2.367284059524536,0.1975259035825729,0.8977687358856201,0.8977687358856201,0.0,198.85699462890625,205.0,46236.85546875,0.0,3197.09521484375,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513729095458975,3.6513967514038086,8.896222425391898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.32958984375,0.0,1535.62939453125,1895.4371337890625,0.0,4300.0,0.9056216478347778,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031345009803772,0.3743965327739715,0.3409670293331146,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.9119367003440856,0.553942859172821,0.5276702046394348,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418695688247681,0.5134803652763367,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.783151388168335,0.3476402461528778,0.3336151242256164,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.226908341050148,1.042935848236084,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372531056404114,0.3830613791942596,0.3830613791942596,1.0,1.0,-3.3127408027648926,0.9450119733810424,2.3677287101745605,0.1967476904392242,0.8957231044769287,0.8957231044769287,0.0,200.7876892089844,208.0,46325.04296875,0.0,3207.16357421875,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462793350219727,3.646303176879883,8.871419936440361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.583984375,0.0,1530.7130126953125,1895.4371337890625,0.0,4300.0,0.9045830368995668,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987357974052429,0.3735033869743347,0.3398601114749908,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.9065941572189332,0.5524790287017822,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743449866771698,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794137597084045,0.3473856151103973,0.3331997096538543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265459597110748,1.0409362316131592,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926241874695,0.3825829327106476,0.3825829327106476,1.0,1.0,-3.313039302825928,0.9437410235404968,2.369298219680786,0.1952134221792221,0.896169900894165,0.896169900894165,0.0,204.1342620849609,211.0,45179.59765625,0.0,3226.7685546875,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931951761245728,1.0,0.0,0.0,3.641073703765869,3.6410975456237793,8.846107562021643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59375,0.0,1524.1551513671875,1895.4371337890625,0.0,4242.32373046875,0.9033743143081664,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987357974052429,0.3735033869743347,0.3398601114749908,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.9065941572189332,0.5524790287017822,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743449866771698,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794137597084045,0.3473856151103973,0.3331997096538543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265459597110748,1.0409362316131592,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926241874695,0.3825829327106476,0.3825829327106476,1.0,1.0,-3.313039302825928,0.9437410235404968,2.369298219680786,0.1952134221792221,0.896169900894165,0.896169900894165,0.0,204.1342620849609,211.0,45179.59765625,0.0,3226.7685546875,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931951761245728,1.0,0.0,0.0,3.641073703765869,3.6410975456237793,8.846107562021643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59375,0.0,1524.1551513671875,1895.4371337890625,0.0,4242.32373046875,0.9033743143081664,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150641441345,0.3738263249397278,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.9037904143333436,0.5523585081100464,0.5256882905960083,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924195766449,0.7473487257957458,0.5219645500183105,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.3481422364711761,0.333793044090271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269987314939499,1.0425325632095337,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641205906867981,0.3821044862270355,0.3821044862270355,1.0,1.0,-3.31913423538208,0.9444151520729064,2.3747191429138184,0.1943045556545257,0.8992612361907959,0.8992612361907959,0.0,206.5832061767578,214.0,44092.14453125,0.0,3254.283447265625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795347452163696,1.0,0.0,0.0,3.643299818038941,3.6433236598968506,8.856927706801798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8984375,0.0,1525.1571044921875,1895.4371337890625,0.0,4124.677734375,0.9037436842918396,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150641441345,0.3738263249397278,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.9037904143333436,0.5523585081100464,0.5256882905960083,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924195766449,0.7473487257957458,0.5219645500183105,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.3481422364711761,0.333793044090271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269987314939499,1.0425325632095337,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641205906867981,0.3821044862270355,0.3821044862270355,1.0,1.0,-3.31913423538208,0.9444151520729064,2.3747191429138184,0.1943045556545257,0.8992612361907959,0.8992612361907959,0.0,206.5832061767578,214.0,44092.14453125,0.0,3254.283447265625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795347452163696,1.0,0.0,0.0,3.643299818038941,3.6433236598968506,8.856927706801798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8984375,0.0,1525.1571044921875,1895.4371337890625,0.0,4124.677734375,0.9037436842918396,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951260566711,0.3747313916683197,0.3407686650753021,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590637207031,0.9023247361183168,0.5529379844665527,0.5261446833610535,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523977160453796,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494912087917328,0.3349961042404175,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280073165893554,1.046756625175476,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816664516925812,0.3816664516925812,1.0,1.0,-3.331026315689087,0.9471374750137328,2.383888959884644,0.1941841542720794,0.9049628376960754,0.9049628376960754,0.0,208.6010589599609,217.0,43178.7578125,0.0,3292.525634765625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668808579444884,1.0,0.0,0.0,3.654312133789064,3.6543359756469727,8.910550945984141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.666015625,0.0,1535.623291015625,1895.4371337890625,0.0,4013.68017578125,0.9060472846031188,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951260566711,0.3747313916683197,0.3407686650753021,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590637207031,0.9023247361183168,0.5529379844665527,0.5261446833610535,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523977160453796,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494912087917328,0.3349961042404175,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280073165893554,1.046756625175476,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816664516925812,0.3816664516925812,1.0,1.0,-3.331026315689087,0.9471374750137328,2.383888959884644,0.1941841542720794,0.9049628376960754,0.9049628376960754,0.0,208.6010589599609,217.0,43178.7578125,0.0,3292.525634765625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668808579444884,1.0,0.0,0.0,3.654312133789064,3.6543359756469727,8.910550945984141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.666015625,0.0,1535.623291015625,1895.4371337890625,0.0,4013.68017578125,0.9060472846031188,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806875228882,0.3741400837898254,0.3408170342445373,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.899194061756134,0.5520727634429932,0.5259421467781067,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980804324150084,0.7553206086158752,0.528138279914856,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.349926620721817,0.3358540534973144,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501940011978,1.050376296043396,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229392051697,0.3812284171581268,0.3812284171581268,1.0,1.0,-3.3397445678710938,0.9487780928611756,2.390966415405273,0.1939387172460556,0.9055197834968568,0.9055197834968568,0.0,211.6641082763672,220.0,44315.63671875,0.0,3329.730712890625,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805355072021484,1.0,0.0,0.0,3.6632587909698486,3.663283109664917,8.954235681812861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9365234375,0.0,1546.305419921875,1895.4371337890625,0.0,4133.37646484375,0.9080846309661864,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806875228882,0.3741400837898254,0.3408170342445373,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.899194061756134,0.5520727634429932,0.5259421467781067,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980804324150084,0.7553206086158752,0.528138279914856,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.349926620721817,0.3358540534973144,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501940011978,1.050376296043396,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229392051697,0.3812284171581268,0.3812284171581268,1.0,1.0,-3.3397445678710938,0.9487780928611756,2.390966415405273,0.1939387172460556,0.9055197834968568,0.9055197834968568,0.0,211.6641082763672,220.0,44315.63671875,0.0,3329.730712890625,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805355072021484,1.0,0.0,0.0,3.6632587909698486,3.663283109664917,8.954235681812861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9365234375,0.0,1546.305419921875,1895.4371337890625,0.0,4133.37646484375,0.9080846309661864,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906408309936523,0.3732973933219909,0.3403175175189972,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.896477222442627,0.5510455965995789,0.5252618789672852,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966093301773072,0.7560468912124634,0.5288858413696289,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445167541504,0.349698394536972,0.3358720541000366,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168959617615,0.2283206582069397,1.0507547855377195,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089954376221,0.3810093998908996,0.3810093998908996,1.0,1.0,-3.339707374572754,0.9481266736984252,2.391580820083618,0.1933095753192901,0.9042177200317384,0.9042177200317384,0.0,213.7669372558593,220.0,45327.46484375,0.0,3341.633056640625,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990789532661438,1.0,0.0,0.0,3.665334224700928,3.665358304977417,8.96438450581627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45849609375,0.0,1549.385498046875,1895.4371337890625,0.0,4221.78173828125,0.9085809588432312,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.787659764289856,0.3722196221351623,0.3395044803619385,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.8932158946990967,0.5497421026229858,0.5242188572883606,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946786165237428,0.7564949989318848,0.5293071269989014,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.770900309085846,0.3492411971092224,0.3356155753135681,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267232894897,0.227989375591278,1.050087332725525,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.648459792137146,0.3807204663753509,0.3807204663753509,1.0,1.0,-3.3368752002716064,0.946350872516632,2.390524387359619,0.1921654492616653,0.903406262397766,0.903406262397766,0.0,216.09713745117188,223.0,45423.578125,0.0,3348.457275390625,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961251616477966,1.0,0.0,0.0,3.6651997566223145,3.665223836898804,8.963726259025862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.837890625,0.0,1549.8800048828125,1895.4371337890625,0.0,4267.23681640625,0.9086382389068604,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815418839454651,0.369698017835617,0.3375507593154907,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.8865472078323364,0.5466764569282532,0.5216891169548035,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853867530824,0.7569102644920349,0.5298519134521484,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658178210258484,0.3479255735874176,0.3347020149230957,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269450426101684,1.0469253063201904,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148705482483,0.3801425695419311,0.3801425695419311,1.0,1.0,-3.327243566513061,0.9414519667625428,2.385791540145874,0.1893773674964904,0.8987157344818115,0.8987157344818115,0.0,220.6443634033203,226.0,46414.9609375,0.0,3352.3837890625,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658372402191162,3.6583964824676514,8.930362582759699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98681640625,0.0,1544.0174560546875,1895.4371337890625,0.0,4300.0,0.9072687029838562,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815418839454651,0.369698017835617,0.3375507593154907,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.8865472078323364,0.5466764569282532,0.5216891169548035,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853867530824,0.7569102644920349,0.5298519134521484,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658178210258484,0.3479255735874176,0.3347020149230957,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269450426101684,1.0469253063201904,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148705482483,0.3801425695419311,0.3801425695419311,1.0,1.0,-3.327243566513061,0.9414519667625428,2.385791540145874,0.1893773674964904,0.8987157344818115,0.8987157344818115,0.0,220.6443634033203,226.0,46414.9609375,0.0,3352.3837890625,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658372402191162,3.6583964824676514,8.930362582759699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98681640625,0.0,1544.0174560546875,1895.4371337890625,0.0,4300.0,0.9072687029838562,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774606347084045,0.3686383366584778,0.3362718820571899,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8819434642791748,0.5450122952461243,0.519780158996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881860017776488,0.7594441771507263,0.5312021374702454,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624268531799316,0.3474991619586944,0.3341044485569,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835699081421,0.2264527827501297,1.0442627668380735,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505648493766785,0.3795646727085113,0.3795646727085113,1.0,1.0,-3.3210983276367188,0.9377340078353882,2.383364200592041,0.1867570430040359,0.8990296721458435,0.8990296721458435,0.0,223.8391571044922,229.0,45213.30078125,0.0,3356.552734375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947251081466676,1.0,0.0,0.0,3.6534173488616943,3.653441429138184,8.906188213586574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1298828125,0.0,1537.8270263671875,1895.4371337890625,0.0,4255.3466796875,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774606347084045,0.3686383366584778,0.3362718820571899,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8819434642791748,0.5450122952461243,0.519780158996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881860017776488,0.7594441771507263,0.5312021374702454,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624268531799316,0.3474991619586944,0.3341044485569,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835699081421,0.2264527827501297,1.0442627668380735,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505648493766785,0.3795646727085113,0.3795646727085113,1.0,1.0,-3.3210983276367188,0.9377340078353882,2.383364200592041,0.1867570430040359,0.8990296721458435,0.8990296721458435,0.0,223.8391571044922,229.0,45213.30078125,0.0,3356.552734375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947251081466676,1.0,0.0,0.0,3.6534173488616943,3.653441429138184,8.906188213586574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1298828125,0.0,1537.8270263671875,1895.4371337890625,0.0,4255.3466796875,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688791394233703,0.3363221883773803,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.8801103234291077,0.5447797179222107,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364703178406,0.7636265158653259,0.5339193344116211,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.3481686413288116,0.3345766961574554,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.226843312382698,1.0454167127609253,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793412446975708,0.3793412446975708,1.0,1.0,-3.3258578777313232,0.9386489987373352,2.387208938598633,0.186410367488861,0.9020129442214966,0.9020129442214966,0.0,225.65077209472656,232.0,44113.97265625,0.0,3377.692626953125,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808928370475768,1.0,0.0,0.0,3.65549898147583,3.6555230617523193,8.916340448195115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.4990234375,0.0,1538.7540283203125,1895.4371337890625,0.0,4136.47998046875,0.9064745903015136,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688791394233703,0.3363221883773803,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.8801103234291077,0.5447797179222107,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364703178406,0.7636265158653259,0.5339193344116211,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.3481686413288116,0.3345766961574554,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.226843312382698,1.0454167127609253,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793412446975708,0.3793412446975708,1.0,1.0,-3.3258578777313232,0.9386489987373352,2.387208938598633,0.186410367488861,0.9020129442214966,0.9020129442214966,0.0,225.65077209472656,232.0,44113.97265625,0.0,3377.692626953125,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808928370475768,1.0,0.0,0.0,3.65549898147583,3.6555230617523193,8.916340448195115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.4990234375,0.0,1538.7540283203125,1895.4371337890625,0.0,4136.47998046875,0.9064745903015136,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775875091553,0.3679141104221344,0.3359779119491577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8772431015968323,0.543446958065033,0.518638551235199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731664657592,0.7658753395080566,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010731697083,0.3481993675231933,0.334992378950119,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268870025873184,1.0470026731491089,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540308594703674,0.3791177868843078,0.3791177868843078,1.0,1.0,-3.329536437988281,0.9392195343971252,2.390316963195801,0.1862475275993347,0.899997889995575,0.899997889995575,0.0,228.36502075195312,235.0,45241.4765625,0.0,3401.51904296875,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922111630439758,1.0,0.0,0.0,3.654569625854492,3.654593706130981,8.911806617106777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4228515625,0.0,1538.5928955078125,1895.4371337890625,0.0,4233.93017578125,0.9063215255737304,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775875091553,0.3679141104221344,0.3359779119491577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8772431015968323,0.543446958065033,0.518638551235199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731664657592,0.7658753395080566,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010731697083,0.3481993675231933,0.334992378950119,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268870025873184,1.0470026731491089,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540308594703674,0.3791177868843078,0.3791177868843078,1.0,1.0,-3.329536437988281,0.9392195343971252,2.390316963195801,0.1862475275993347,0.899997889995575,0.899997889995575,0.0,228.36502075195312,235.0,45241.4765625,0.0,3401.51904296875,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922111630439758,1.0,0.0,0.0,3.654569625854492,3.654593706130981,8.911806617106777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4228515625,0.0,1538.5928955078125,1895.4371337890625,0.0,4233.93017578125,0.9063215255737304,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715556025505066,0.3669327795505523,0.335337370634079,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76031494140625,0.874901294708252,0.5422489047050476,0.5177762508392334,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360984802246,0.7663102149963379,0.5365598201751709,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580479383468628,0.3478278815746307,0.3348541557788849,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.2266122698783874,1.0466322898864746,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547831892967224,0.3790060579776764,0.3790060579776764,1.0,1.0,-3.327766180038452,0.9383021593093872,2.3894639015197754,0.1857570111751556,0.8973998427391052,0.8973998427391052,0.0,230.24703979492188,235.0,46210.55078125,0.0,3408.14990234375,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651410818099976,3.6514346599578857,8.896407166503195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0712890625,0.0,1535.9107666015625,1895.4371337890625,0.0,4300.0,0.9056543111801147,1.0,0.0,3.0,1.0,0.0
