time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689505815505981,0.365733802318573,0.3344037532806396,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.8720752596855164,0.5407977104187012,0.5165792107582092,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161136627196,0.7664647698402405,0.5367742776870728,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666037559509,0.3472520709037781,0.3344692885875702,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573046445846558,0.2261602878570556,1.0453449487686155,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553468108177185,0.3787795603275299,0.3787795603275299,1.0,1.0,-3.3234548568725586,0.9362260103225708,2.3872287273406982,0.1846670806407928,0.8953020572662354,0.8953020572662354,0.0,232.3767547607422,238.0,46272.7890625,0.0,3410.35400390625,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458470821380615,3.645871162414551,8.8693172983767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30078125,0.0,1530.436279296875,1895.4371337890625,0.0,4300.0,0.9045065641403198,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654268741607666,0.3647884130477905,0.3332579135894775,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.8680886030197144,0.5392893552780151,0.5148571133613586,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384813785553,0.7689478397369385,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531521320343018,0.3470059335231781,0.3340709507465362,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404344320297,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564663052558899,0.3783265650272369,0.3783265650272369,1.0,1.0,-3.318981409072876,0.933427393436432,2.385554075241089,0.1826734542846679,0.8956186771392822,0.8956186771392822,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.900146484375,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936956167221068,1.0,0.0,0.0,3.63981032371521,3.63983416557312,8.839969609653053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3486328125,0.0,1522.9210205078125,1895.4371337890625,0.0,4246.5869140625,0.9031080603599548,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654268741607666,0.3647884130477905,0.3332579135894775,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.8680886030197144,0.5392893552780151,0.5148571133613586,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384813785553,0.7689478397369385,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531521320343018,0.3470059335231781,0.3340709507465362,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404344320297,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564663052558899,0.3783265650272369,0.3783265650272369,1.0,1.0,-3.318981409072876,0.933427393436432,2.385554075241089,0.1826734542846679,0.8956186771392822,0.8956186771392822,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.900146484375,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936956167221068,1.0,0.0,0.0,3.63981032371521,3.63983416557312,8.839969609653053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3486328125,0.0,1522.9210205078125,1895.4371337890625,0.0,4246.5869140625,0.9031080603599548,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155885696411,0.3650636672973633,0.3333539068698883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.866422712802887,0.5391066670417786,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448786735536,0.7730178833007812,0.5407556891441345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449063301086,0.3477675914764404,0.3346482217311859,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179868459701,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778735697269439,0.3778735697269439,1.0,1.0,-3.324497699737549,0.9339487552642822,2.3905489444732666,0.1818420141935348,0.8986077308654785,0.8986077308654785,0.0,237.40847778320312,244.0,44004.8125,0.0,3441.339599609375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799618124961852,1.0,0.0,0.0,3.641380071640015,3.641403913497925,8.847596291161608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5166015625,0.0,1523.1595458984375,1895.4371337890625,0.0,4128.39111328125,0.9033270478248596,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155885696411,0.3650636672973633,0.3333539068698883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.866422712802887,0.5391066670417786,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448786735536,0.7730178833007812,0.5407556891441345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449063301086,0.3477675914764404,0.3346482217311859,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179868459701,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778735697269439,0.3778735697269439,1.0,1.0,-3.324497699737549,0.9339487552642822,2.3905489444732666,0.1818420141935348,0.8986077308654785,0.8986077308654785,0.0,237.40847778320312,244.0,44004.8125,0.0,3441.339599609375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799618124961852,1.0,0.0,0.0,3.641380071640015,3.641403913497925,8.847596291161608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5166015625,0.0,1523.1595458984375,1895.4371337890625,0.0,4128.39111328125,0.9033270478248596,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001110076904,0.3657246530056,0.333950012922287,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24908447265625,0.8653640747070312,0.539426326751709,0.5147778391838074,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775851488113403,0.5438880920410156,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170973777771,0.3489344716072082,0.335745632648468,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337956190109,1.0489174127578735,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952216148376,0.3775601685047149,0.3775601685047149,1.0,1.0,-3.3351035118103027,0.9365444183349608,2.398559093475342,0.1820651590824127,0.9041632413864136,0.9041632413864136,0.0,239.2713623046875,247.0,43051.4765625,0.0,3476.435546875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967134654521942,1.0,0.0,0.0,3.651809692382813,3.6518337726593018,8.898351779862423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.626953125,0.0,1532.9569091796875,1895.4371337890625,0.0,4015.923828125,0.9054983854293824,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001110076904,0.3657246530056,0.333950012922287,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24908447265625,0.8653640747070312,0.539426326751709,0.5147778391838074,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775851488113403,0.5438880920410156,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170973777771,0.3489344716072082,0.335745632648468,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337956190109,1.0489174127578735,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952216148376,0.3775601685047149,0.3775601685047149,1.0,1.0,-3.3351035118103027,0.9365444183349608,2.398559093475342,0.1820651590824127,0.9041632413864136,0.9041632413864136,0.0,239.2713623046875,247.0,43051.4765625,0.0,3476.435546875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967134654521942,1.0,0.0,0.0,3.651809692382813,3.6518337726593018,8.898351779862423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.626953125,0.0,1532.9569091796875,1895.4371337890625,0.0,4015.923828125,0.9054983854293824,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609924674034119,0.3646726906299591,0.3336447775363922,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.8623297214508057,0.538079023361206,0.51418536901474,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796180844306946,0.545951247215271,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489293456077575,0.3362612724304199,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.227078765630722,1.0507042407989502,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256274223328,0.3772467672824859,0.3772467672824859,1.0,1.0,-3.33929181098938,0.9370021224021912,2.402289628982544,0.1818720996379852,0.9045618772506714,0.9045618772506714,0.0,242.6466064453125,250.0,44165.22265625,0.0,3505.380615234375,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806966781616212,1.0,0.0,0.0,3.660158157348633,3.660182237625122,8.939083500081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.853515625,0.0,1542.9617919921875,1895.4371337890625,0.0,4134.7763671875,0.9074015617370604,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609924674034119,0.3646726906299591,0.3336447775363922,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.8623297214508057,0.538079023361206,0.51418536901474,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796180844306946,0.545951247215271,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489293456077575,0.3362612724304199,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.227078765630722,1.0507042407989502,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256274223328,0.3772467672824859,0.3772467672824859,1.0,1.0,-3.33929181098938,0.9370021224021912,2.402289628982544,0.1818720996379852,0.9045618772506714,0.9045618772506714,0.0,242.6466064453125,250.0,44165.22265625,0.0,3505.380615234375,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806966781616212,1.0,0.0,0.0,3.660158157348633,3.660182237625122,8.939083500081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.853515625,0.0,1542.9617919921875,1895.4371337890625,0.0,4134.7763671875,0.9074015617370604,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587152123451233,0.3635453283786773,0.332915723323822,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417724609375,0.859844446182251,0.5367541313171387,0.5132532119750977,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532619476318,0.7798253893852234,0.5463659763336182,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.748396635055542,0.3484179675579071,0.3360421359539032,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427624702454,0.2266237288713455,1.0497835874557495,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635169982910156,0.3770900666713714,0.3770900666713714,1.0,1.0,-3.3364291191101074,0.9355865120887756,2.400842666625977,0.1812238842248916,0.9031453728675842,0.9031453728675842,0.0,244.9002227783203,250.0,45144.0,0.0,3511.551025390625,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909132122993468,1.0,0.0,0.0,3.661868095397949,3.66189217567444,8.947437777351297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5439453125,0.0,1545.6463623046875,1895.4371337890625,0.0,4222.83984375,0.9078173041343688,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559698224067688,0.3621537983417511,0.3318474590778351,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.8568958640098572,0.5351212024688721,0.5119291543960571,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760276079177856,0.7796991467475891,0.5464172959327698,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526393890381,0.3476456701755523,0.3355160355567932,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089161872864,0.2259280830621719,1.0476281642913818,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640359163284302,0.3768566846847534,0.3768566846847534,1.0,1.0,-3.330394506454468,0.932909607887268,2.3974850177764893,0.1800162643194198,0.9021957516670228,0.9021957516670228,0.0,247.3817443847656,253.0,45202.87890625,0.0,3511.624755859375,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961705803871156,1.0,0.0,0.0,3.66129994392395,3.66132402420044,8.944660976339947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.1767578125,0.0,1545.6790771484375,1895.4371337890625,0.0,4267.6220703125,0.9077798128128052,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503085136413574,0.3589370548725128,0.3293152153491974,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.8508390188217163,0.5313163995742798,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710752367973328,0.778861403465271,0.5461409687995911,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414259910583496,0.3456230461597442,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435841917991638,0.2240628004074096,1.041040301322937,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644260883331299,0.3763899803161621,0.3763899803161621,1.0,1.0,-3.3134446144104004,0.925912857055664,2.3875317573547363,0.1770267039537429,0.8971529006958008,0.8971529006958008,0.0,252.2082061767578,256.0,46102.84375,0.0,3499.660400390625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533336639404297,3.653357744216919,8.905780646273342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6748046875,0.0,1538.6297607421875,1895.4371337890625,0.0,4300.0,0.9061622619628906,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503085136413574,0.3589370548725128,0.3293152153491974,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.8508390188217163,0.5313163995742798,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710752367973328,0.778861403465271,0.5461409687995911,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414259910583496,0.3456230461597442,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435841917991638,0.2240628004074096,1.041040301322937,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644260883331299,0.3763899803161621,0.3763899803161621,1.0,1.0,-3.3134446144104004,0.925912857055664,2.3875317573547363,0.1770267039537429,0.8971529006958008,0.8971529006958008,0.0,252.2082061767578,256.0,46102.84375,0.0,3499.660400390625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533336639404297,3.653357744216919,8.905780646273342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6748046875,0.0,1538.6297607421875,1895.4371337890625,0.0,4300.0,0.9061622619628906,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342977523804,0.3570776581764221,0.3273689150810241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.8463688492774963,0.5287854671478271,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276777267456,0.7801212668418884,0.5466311573982239,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379535436630249,0.3444006145000458,0.3326844871044159,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399711966514587,0.2226438671350479,1.0344666242599487,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890308380127,0.3759232461452484,0.3759232461452484,1.0,1.0,-3.2990059852600098,0.919765293598175,2.3792407512664795,0.1741159558296203,0.8969993591308594,0.8969993591308594,0.0,255.658432006836,244.0,44797.43359375,0.0,3485.804931640625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939831495285034,1.0,0.0,0.0,3.646875143051148,3.6468989849090576,8.874319519236451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78466796875,0.0,1530.854248046875,1895.4371337890625,0.0,4249.03515625,0.9046926498413086,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342977523804,0.3570776581764221,0.3273689150810241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.8463688492774963,0.5287854671478271,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276777267456,0.7801212668418884,0.5466311573982239,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379535436630249,0.3444006145000458,0.3326844871044159,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399711966514587,0.2226438671350479,1.0344666242599487,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890308380127,0.3759232461452484,0.3759232461452484,1.0,1.0,-3.2990059852600098,0.919765293598175,2.3792407512664795,0.1741159558296203,0.8969993591308594,0.8969993591308594,0.0,255.658432006836,244.0,44797.43359375,0.0,3485.804931640625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939831495285034,1.0,0.0,0.0,3.646875143051148,3.6468989849090576,8.874319519236451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78466796875,0.0,1530.854248046875,1895.4371337890625,0.0,4249.03515625,0.9046926498413086,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720945358276,0.3564606606960296,0.3264338970184326,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8488699793815613,0.527590274810791,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972644031047821,0.7830053567886353,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.344202309846878,0.3321152329444885,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226526260376,1.0300350189208984,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498692512512,0.3759121894836426,0.3759121894836426,1.0,1.0,-3.291987180709839,0.9173548221588136,2.3746323585510254,0.1734262704849243,0.8993619084358215,0.8993619084358215,0.0,250.8816833496093,232.0,43558.96875,0.0,3442.824951171875,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792709946632384,1.0,0.0,0.0,3.647052049636841,3.64707612991333,8.875180697032192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.791015625,0.0,1529.7432861328125,1895.4371337890625,0.0,4122.38330078125,0.90461927652359,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720945358276,0.3564606606960296,0.3264338970184326,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8488699793815613,0.527590274810791,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972644031047821,0.7830053567886353,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.344202309846878,0.3321152329444885,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226526260376,1.0300350189208984,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498692512512,0.3759121894836426,0.3759121894836426,1.0,1.0,-3.291987180709839,0.9173548221588136,2.3746323585510254,0.1734262704849243,0.8993619084358215,0.8993619084358215,0.0,250.8816833496093,232.0,43558.96875,0.0,3442.824951171875,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792709946632384,1.0,0.0,0.0,3.647052049636841,3.64707612991333,8.875180697032192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.791015625,0.0,1529.7432861328125,1895.4371337890625,0.0,4122.38330078125,0.90461927652359,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.3564137518405914,0.3259584307670593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.855209469795227,0.5270580649375916,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331795692444,0.7865356206893921,0.5503687262535095,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445874750614166,0.3320136368274688,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299525022506,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3759011328220367,0.3759011328220367,1.0,1.0,-3.2895236015319824,0.9164950847625732,2.373028516769409,0.1733146011829376,0.9041023254394532,0.9041023254394532,0.0,242.020263671875,220.0,42411.1171875,0.0,3387.443603515625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650681018829346,1.0,0.0,0.0,3.655212163925171,3.65523624420166,8.91494153165695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15185546875,0.0,1537.2149658203125,1895.4371337890625,0.0,3997.632568359375,0.9063003063201904,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.3564137518405914,0.3259584307670593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.855209469795227,0.5270580649375916,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331795692444,0.7865356206893921,0.5503687262535095,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445874750614166,0.3320136368274688,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299525022506,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3759011328220367,0.3759011328220367,1.0,1.0,-3.2895236015319824,0.9164950847625732,2.373028516769409,0.1733146011829376,0.9041023254394532,0.9041023254394532,0.0,242.020263671875,220.0,42411.1171875,0.0,3387.443603515625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650681018829346,1.0,0.0,0.0,3.655212163925171,3.65523624420166,8.91494153165695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15185546875,0.0,1537.2149658203125,1895.4371337890625,0.0,3997.632568359375,0.9063003063201904,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574419975280762,0.3559231162071228,0.3256228864192962,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.8589538335800171,0.5263541340827942,0.5030052661895752,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857631921768188,0.7874917984008789,0.5512443780899048,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.749534547328949,0.3445172011852264,0.3319467902183532,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321325302124,0.221741110086441,1.0262809991836548,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530194878578186,0.3758955895900726,0.3758955895900726,1.0,1.0,-3.288013458251953,0.9159663319587708,2.372047185897827,0.1733438372611999,0.9036781787872314,0.9036781787872314,0.0,237.07861328125,220.0,43357.171875,0.0,3356.277099609375,1.0,280.6984558105469,283.5481872558594,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723720550537108,1.0,0.0,0.0,3.658909797668457,3.6589338779449454,8.932987043408502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.56591796875,0.0,1541.7198486328125,1895.4371337890625,0.0,4062.072021484375,0.9071099758148192,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601172924041748,0.3549267053604126,0.3247426748275757,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.8621347546577454,0.5251230597496033,0.5018746852874756,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895109534263612,0.7877143025398254,0.5514562129974365,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524515390396118,0.3440636396408081,0.3314943313598633,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515332460403442,0.2212697267532348,1.0238839387893677,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498262286186218,0.3757822215557098,0.3757822215557098,1.0,1.0,-3.282431602478028,0.913793683052063,2.368637800216675,0.1726512908935547,0.9036114811897278,0.9036114811897278,0.0,232.4260711669922,208.0,43425.828125,0.0,3317.60986328125,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97743821144104,1.0,0.0,0.0,3.66066575050354,3.660689830780029,8.941563578446221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9130859375,0.0,1544.1226806640625,1895.4371337890625,0.0,4106.41552734375,0.9075675010681152,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649215459823608,0.3521206080913543,0.3221495151519775,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.819091796875,0.8680629730224609,0.5217269062995911,0.4986399710178375,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870306372642517,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424159288406372,0.3298371732234955,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193652391433,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424649953842163,0.3755554258823395,0.3755554258823395,1.0,1.0,-3.263707399368286,0.9069031476974488,2.356804370880127,0.1703500151634216,0.900230884552002,0.900230884552002,0.0,223.10061645507807,196.0,44330.33984375,0.0,3223.811767578125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036998271942,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.929895898290852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.01123046875,0.0,1543.0201416015625,1895.4371337890625,0.0,4232.443359375,0.9071675539016724,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649215459823608,0.3521206080913543,0.3221495151519775,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.819091796875,0.8680629730224609,0.5217269062995911,0.4986399710178375,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870306372642517,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424159288406372,0.3298371732234955,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193652391433,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424649953842163,0.3755554258823395,0.3755554258823395,1.0,1.0,-3.263707399368286,0.9069031476974488,2.356804370880127,0.1703500151634216,0.900230884552002,0.900230884552002,0.0,223.10061645507807,196.0,44330.33984375,0.0,3223.811767578125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036998271942,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.929895898290852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.01123046875,0.0,1543.0201416015625,1895.4371337890625,0.0,4232.443359375,0.9071675539016724,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768837571144104,0.3486899435520172,0.3189252912998199,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116943359375,0.8730946779251099,0.5175548791885376,0.4945958256721496,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214974403381,0.5458000898361206,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624271512031555,0.3401069045066833,0.3275087773799896,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175750434398651,1.0058650970458984,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759924888611,0.3753286600112915,0.3753286600112915,1.0,1.0,-3.2324249744415283,0.8957973122596741,2.336627721786499,0.1674500852823257,0.8940392136573792,0.8940392136573792,0.0,214.23989868164065,184.0,45065.78125,0.0,3107.3720703125,1.0,280.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646068811416626,3.6460928916931152,8.870396186466678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79052734375,0.0,1531.4134521484375,1895.4371337890625,0.0,4300.0,0.9046157598495485,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768837571144104,0.3486899435520172,0.3189252912998199,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116943359375,0.8730946779251099,0.5175548791885376,0.4945958256721496,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214974403381,0.5458000898361206,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624271512031555,0.3401069045066833,0.3275087773799896,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175750434398651,1.0058650970458984,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759924888611,0.3753286600112915,0.3753286600112915,1.0,1.0,-3.2324249744415283,0.8957973122596741,2.336627721786499,0.1674500852823257,0.8940392136573792,0.8940392136573792,0.0,214.23989868164065,184.0,45065.78125,0.0,3107.3720703125,1.0,280.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646068811416626,3.6460928916931152,8.870396186466678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79052734375,0.0,1531.4134521484375,1895.4371337890625,0.0,4300.0,0.9046157598495485,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739628553390503,0.346575915813446,0.3163138329982757,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.8792728185653687,0.5146048069000244,0.4910824298858642,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890796065330505,0.5307759046554565,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679377794265747,0.3385660350322723,0.3254484236240387,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632834076881409,0.2158933877944946,0.9958686232566832,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.623551070690155,0.3755196928977966,0.3755196928977966,1.0,1.0,-3.1935243606567383,0.8833876252174377,2.3101367950439453,0.1632760465145111,0.8924744129180908,0.8924744129180908,0.0,204.63612365722656,172.0,43514.7109375,0.0,2970.93701171875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988651692867279,1.0,0.0,0.0,3.634536027908325,3.6345601081848153,8.8143696075349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26953125,0.0,1518.2169189453125,1895.4371337890625,0.0,4203.46240234375,0.9020275473594666,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739628553390503,0.346575915813446,0.3163138329982757,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.8792728185653687,0.5146048069000244,0.4910824298858642,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890796065330505,0.5307759046554565,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679377794265747,0.3385660350322723,0.3254484236240387,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632834076881409,0.2158933877944946,0.9958686232566832,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.623551070690155,0.3755196928977966,0.3755196928977966,1.0,1.0,-3.1935243606567383,0.8833876252174377,2.3101367950439453,0.1632760465145111,0.8924744129180908,0.8924744129180908,0.0,204.63612365722656,172.0,43514.7109375,0.0,2970.93701171875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988651692867279,1.0,0.0,0.0,3.634536027908325,3.6345601081848153,8.8143696075349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26953125,0.0,1518.2169189453125,1895.4371337890625,0.0,4203.46240234375,0.9020275473594666,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822669744491577,0.3456752002239227,0.3149482905864715,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8887184262275696,0.5129483342170715,0.488916277885437,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162992477417,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.337998628616333,0.3243503272533417,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150255292654037,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757106959819793,0.3757106959819793,1.0,1.0,-3.1577670574188232,0.8719930648803711,2.285773992538452,0.1601134240627288,0.8931962847709656,0.8931962847709656,0.0,193.63992309570312,160.0,42027.20703125,0.0,2837.35595703125,1.0,280.6416015625,283.4078674316406,290.9926147460937,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970698058605194,1.0,0.0,0.0,3.628817081451416,3.628840923309326,8.78665275649837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69873046875,0.0,1510.767578125,1895.4371337890625,0.0,4047.35498046875,0.9006509184837341,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822669744491577,0.3456752002239227,0.3149482905864715,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8887184262275696,0.5129483342170715,0.488916277885437,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162992477417,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.337998628616333,0.3243503272533417,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150255292654037,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485368728638,0.3757106959819793,0.3757106959819793,1.0,1.0,-3.1577670574188232,0.8719930648803711,2.285773992538452,0.1601134240627288,0.8931962847709656,0.8931962847709656,0.0,193.63992309570312,160.0,42027.20703125,0.0,2837.35595703125,1.0,280.6416015625,283.4078674316406,290.9926147460937,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970698058605194,1.0,0.0,0.0,3.628817081451416,3.628840923309326,8.78665275649837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69873046875,0.0,1510.767578125,1895.4371337890625,0.0,4047.35498046875,0.9006509184837341,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872211933135986,0.3454265296459198,0.3144531846046448,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8943132162094116,0.5123611092567444,0.4880692660808563,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012264966964722,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813758254051208,0.3379164934158325,0.3239975273609161,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742425560951233,0.2148004919290542,0.9870823621749878,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738668441772,0.3758062124252319,0.3758062124252319,1.0,1.0,-3.140756130218506,0.8665737509727478,2.2741823196411133,0.1586278229951858,0.8949335813522339,0.8949335813522339,0.0,187.8969268798828,160.0,40896.8125,0.0,2772.028076171875,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596362709999084,1.0,0.0,0.0,3.628517627716065,3.628541469573975,8.785202680883231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24560546875,0.0,1509.6160888671875,1895.4371337890625,0.0,3949.3427734375,0.9005435109138489,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928016781806946,0.3452948629856109,0.3141339421272278,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.9005703330039978,0.5119143724441528,0.4874269962310791,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064809441566467,0.4912721514701843,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870105504989624,0.337954968214035,0.3238032758235931,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310740470886,0.214706003665924,0.9854874014854432,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021894812583923,0.3760958909988403,0.3760958909988403,1.0,1.0,-3.124547004699707,0.8619216680526733,2.262625217437744,0.1577287763357162,0.8961045742034912,0.8961045742034912,0.0,182.0133514404297,163.0,40637.6328125,0.0,2708.1875,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534884095191956,1.0,0.0,0.0,3.6304807662963854,3.630504608154297,8.794710879556078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2099609375,0.0,1511.1187744140625,1895.4371337890625,0.0,3894.33349609375,0.9008878469467164,1.0,0.0,3.0,1.0,0.0
