time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674928188324,0.3452475368976593,0.313796192407608,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428283691406,0.9083157181739808,0.5112940073013306,0.4865163266658783,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171644806861877,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382721245288849,0.3237836956977844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.2147937715053558,0.9843297600746156,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964161157608032,0.3766752481460571,0.3766752481460571,1.0,1.0,-3.1063175201416016,0.8574250340461731,2.248892545700073,0.1573303490877151,0.901490330696106,0.901490330696106,0.0,175.22384643554688,166.0,39553.81640625,0.0,2636.2177734375,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381679892539978,1.0,0.0,0.0,3.640730857849121,3.6407546997070312,8.84444261828321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5849609375,0.0,1520.6962890625,1895.4371337890625,0.0,3755.7734375,0.9030210971832277,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674928188324,0.3452475368976593,0.313796192407608,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428283691406,0.9083157181739808,0.5112940073013306,0.4865163266658783,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171644806861877,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382721245288849,0.3237836956977844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.2147937715053558,0.9843297600746156,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964161157608032,0.3766752481460571,0.3766752481460571,1.0,1.0,-3.1063175201416016,0.8574250340461731,2.248892545700073,0.1573303490877151,0.901490330696106,0.901490330696106,0.0,175.22384643554688,166.0,39553.81640625,0.0,2636.2177734375,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381679892539978,1.0,0.0,0.0,3.640730857849121,3.6407546997070312,8.84444261828321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5849609375,0.0,1520.6962890625,1895.4371337890625,0.0,3755.7734375,0.9030210971832277,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016709685325623,0.3436796963214874,0.3127804398536682,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.910757541656494,0.5091793537139893,0.4849492907524109,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242424130439758,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561535358429,0.3233880698680877,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.2142197489738464,0.982563614845276,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.3772545754909515,0.3772545754909515,1.0,1.0,-3.0945968627929688,0.8550769090652466,2.239520072937012,0.1579067260026931,0.9014385938644408,0.9014385938644408,0.0,172.4274139404297,169.0,40412.0,0.0,2598.623779296875,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511665105819702,1.0,0.0,0.0,3.648272037506104,3.6482958793640137,8.881119129000581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.837890625,0.0,1529.896484375,1895.4371337890625,0.0,3873.465087890625,0.9047558307647704,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016709685325623,0.3436796963214874,0.3127804398536682,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578308105469,0.910757541656494,0.5091793537139893,0.4849492907524109,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242424130439758,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561535358429,0.3233880698680877,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.2142197489738464,0.982563614845276,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.3772545754909515,0.3772545754909515,1.0,1.0,-3.0945968627929688,0.8550769090652466,2.239520072937012,0.1579067260026931,0.9014385938644408,0.9014385938644408,0.0,172.4274139404297,169.0,40412.0,0.0,2598.623779296875,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511665105819702,1.0,0.0,0.0,3.648272037506104,3.6482958793640137,8.881119129000581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.837890625,0.0,1529.896484375,1895.4371337890625,0.0,3873.465087890625,0.9047558307647704,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547682762146,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.9076999425888062,0.5056081414222717,0.4819061458110809,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749032855033874,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945678234100342,0.3356407284736633,0.3218558728694916,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126611620187759,0.9767283201217652,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139219284058,0.3775465488433838,0.3775465488433838,1.0,1.0,-3.08093786239624,0.851298987865448,2.2296388149261475,0.1574940830469131,0.8985578417778015,0.8985578417778015,0.0,172.52088928222656,172.0,41328.50390625,0.0,2572.765625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668880701065063,1.0,0.0,0.0,3.647928953170776,3.6479530334472656,8.87944906935445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87158203125,0.0,1531.078857421875,1895.4371337890625,0.0,4013.743408203125,0.9048149585723876,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547682762146,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.9076999425888062,0.5056081414222717,0.4819061458110809,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749032855033874,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945678234100342,0.3356407284736633,0.3218558728694916,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126611620187759,0.9767283201217652,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139219284058,0.3775465488433838,0.3775465488433838,1.0,1.0,-3.08093786239624,0.851298987865448,2.2296388149261475,0.1574940830469131,0.8985578417778015,0.8985578417778015,0.0,172.52088928222656,172.0,41328.50390625,0.0,2572.765625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668880701065063,1.0,0.0,0.0,3.647928953170776,3.6479530334472656,8.87944906935445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87158203125,0.0,1531.078857421875,1895.4371337890625,0.0,4013.743408203125,0.9048149585723876,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311635017395,0.3389516174793243,0.3085058927536011,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033267974853,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308609127998352,0.4781891107559204,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.33423912525177,0.3203441500663757,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703323364257,0.9701140522956848,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778384923934936,0.3778384923934936,1.0,1.0,-3.069378614425659,0.848200798034668,2.221177816390991,0.1571630239486694,0.9006049036979675,0.9006049036979675,0.0,173.59947204589844,175.0,40115.8671875,0.0,2556.274658203125,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549143314361572,1.0,0.0,0.0,3.649901151657105,3.649924993515015,8.889052764970984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14990234375,0.0,1532.5177001953125,1895.4371337890625,0.0,3907.124267578125,0.9052133560180664,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311635017395,0.3389516174793243,0.3085058927536011,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033267974853,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308609127998352,0.4781891107559204,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.33423912525177,0.3203441500663757,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703323364257,0.9701140522956848,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778384923934936,0.3778384923934936,1.0,1.0,-3.069378614425659,0.848200798034668,2.221177816390991,0.1571630239486694,0.9006049036979675,0.9006049036979675,0.0,173.59947204589844,175.0,40115.8671875,0.0,2556.274658203125,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549143314361572,1.0,0.0,0.0,3.649901151657105,3.649924993515015,8.889052764970984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14990234375,0.0,1532.5177001953125,1895.4371337890625,0.0,3907.124267578125,0.9052133560180664,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935743927955627,0.3378798067569732,0.3077786266803741,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87921142578125,0.9017294645309448,0.5015354156494141,0.4779982566833496,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321077227592468,0.4799689948558807,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899472713470459,0.3335010111331939,0.3198082745075226,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857948303223,0.2105471491813659,0.9674316048622132,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779844641685486,0.3779844641685486,1.0,1.0,-3.065447807312012,0.8472686409950256,2.218179225921631,0.1572539061307907,0.8988953232765198,0.8988953232765198,0.0,174.2848663330078,175.0,40974.34765625,0.0,2552.3515625,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609971642494202,1.0,0.0,0.0,3.649744033813477,3.649768114089966,8.888288220987306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.03515625,0.0,1532.968017578125,1895.4371337890625,0.0,3961.4697265625,0.9051845073699952,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910546660423279,0.3364299535751343,0.306653767824173,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82672119140625,0.8990160226821899,0.4997242391109466,0.4764873087406158,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326346278190613,0.4826661944389343,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877477407455444,0.3324796855449676,0.3190012574195862,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779457330703735,0.2096090316772461,0.9638679027557372,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138321876526,0.3781099021434784,0.3781099021434784,1.0,1.0,-3.060269832611084,0.8458616733551025,2.214408159255981,0.1571635454893112,0.8975047469139099,0.8975047469139099,0.0,175.35784912109375,178.0,40995.3359375,0.0,2548.08349609375,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647097587585448,1.0,0.0,0.0,3.647091627120972,3.647115468978882,8.87537339622213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.00830078125,0.0,1530.6781005859375,1895.4371337890625,0.0,3994.4560546875,0.9046797752380372,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345450758934021,0.3047620952129364,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8938305377960205,0.4970804750919342,0.4737923145294189,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346491456031799,0.4880847036838531,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891687870025,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081023007631302,0.9569634795188904,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783607482910156,0.3783607482910156,1.0,1.0,-3.051247358322144,0.8434941172599792,2.207753419876098,0.1569918543100357,0.8991947174072266,0.8991947174072266,0.0,177.58387756347656,181.0,39786.59375,0.0,2542.530517578125,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522234797477722,1.0,0.0,0.0,3.646899700164795,3.646923542022705,8.874438890416059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06982421875,0.0,1529.613037109375,1895.4371337890625,0.0,3882.970703125,0.9045836329460144,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345450758934021,0.3047620952129364,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8938305377960205,0.4970804750919342,0.4737923145294189,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346491456031799,0.4880847036838531,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891687870025,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081023007631302,0.9569634795188904,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783607482910156,0.3783607482910156,1.0,1.0,-3.051247358322144,0.8434941172599792,2.207753419876098,0.1569918543100357,0.8991947174072266,0.8991947174072266,0.0,177.58387756347656,181.0,39786.59375,0.0,2542.530517578125,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522234797477722,1.0,0.0,0.0,3.646899700164795,3.646923542022705,8.874438890416059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06982421875,0.0,1529.613037109375,1895.4371337890625,0.0,3882.970703125,0.9045836329460144,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830925583839417,0.333560049533844,0.3038043975830078,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16094970703125,0.8899965882301331,0.4954311847686767,0.4721382856369018,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378581404685974,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304772973060608,0.3169230818748474,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071575075387954,0.9525554180145264,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859673500061,0.3786115944385528,0.3786115944385528,1.0,1.0,-3.0473437309265137,0.8428500890731812,2.204493761062622,0.1573891192674636,0.9035006165504456,0.9035006165504456,0.0,179.5640869140625,184.0,38705.58203125,0.0,2545.42041015625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365172386169434,1.0,0.0,0.0,3.6541285514831534,3.654152631759644,8.909656230571272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86669921875,0.0,1536.1864013671875,1895.4371337890625,0.0,3740.729736328125,0.9060720801353456,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830925583839417,0.333560049533844,0.3038043975830078,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16094970703125,0.8899965882301331,0.4954311847686767,0.4721382856369018,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378581404685974,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304772973060608,0.3169230818748474,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071575075387954,0.9525554180145264,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859673500061,0.3786115944385528,0.3786115944385528,1.0,1.0,-3.0473437309265137,0.8428500890731812,2.204493761062622,0.1573891192674636,0.9035006165504456,0.9035006165504456,0.0,179.5640869140625,184.0,38705.58203125,0.0,2545.42041015625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365172386169434,1.0,0.0,0.0,3.6541285514831534,3.654152631759644,8.909656230571272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86669921875,0.0,1536.1864013671875,1895.4371337890625,0.0,3740.729736328125,0.9060720801353456,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787229418754578,0.3313125073909759,0.3023217618465423,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.8851238489151001,0.4925635159015655,0.4700086414813995,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389540314674377,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758965492249,0.329065203666687,0.3160236775875091,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173550128936,0.9476659893989564,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927357077598572,0.3788219094276428,0.3788219094276428,1.0,1.0,-3.0429043769836426,0.8419098258018494,2.2009944915771484,0.1577283889055252,0.9023419618606568,0.9023419618606568,0.0,182.17079162597656,187.0,39558.76171875,0.0,2550.5263671875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949043035507202,1.0,0.0,0.0,3.6579372882843018,3.657961368560791,8.928238912631059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65283203125,0.0,1541.42041015625,1895.4371337890625,0.0,3854.336669921875,0.9069863557815552,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787229418754578,0.3313125073909759,0.3023217618465423,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.8851238489151001,0.4925635159015655,0.4700086414813995,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389540314674377,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758965492249,0.329065203666687,0.3160236775875091,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173550128936,0.9476659893989564,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927357077598572,0.3788219094276428,0.3788219094276428,1.0,1.0,-3.0429043769836426,0.8419098258018494,2.2009944915771484,0.1577283889055252,0.9023419618606568,0.9023419618606568,0.0,182.17079162597656,187.0,39558.76171875,0.0,2550.5263671875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949043035507202,1.0,0.0,0.0,3.6579372882843018,3.657961368560791,8.928238912631059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65283203125,0.0,1541.42041015625,1895.4371337890625,0.0,3854.336669921875,0.9069863557815552,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721990942955017,0.327878475189209,0.2996084094047546,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702331542969,0.8781116604804993,0.4883632063865661,0.466481477022171,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373547196388245,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998959541321,0.3140720129013061,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.203445091843605,0.9390832781791688,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790321946144104,0.3790321946144104,1.0,1.0,-3.0322868824005127,0.8388778567314148,2.193409204483032,0.1573275476694107,0.8982822299003601,0.8982822299003601,0.0,185.668701171875,190.0,40417.00390625,0.0,2548.520263671875,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647600054740906,1.0,0.0,0.0,3.653291702270508,3.653315782546997,8.905575441531255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24169921875,0.0,1537.9208984375,1895.4371337890625,0.0,3994.901611328125,0.9060936570167542,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721990942955017,0.327878475189209,0.2996084094047546,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702331542969,0.8781116604804993,0.4883632063865661,0.466481477022171,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373547196388245,0.5061511397361755,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998959541321,0.3140720129013061,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.203445091843605,0.9390832781791688,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126973152161,0.3790321946144104,0.3790321946144104,1.0,1.0,-3.0322868824005127,0.8388778567314148,2.193409204483032,0.1573275476694107,0.8982822299003601,0.8982822299003601,0.0,185.668701171875,190.0,40417.00390625,0.0,2548.520263671875,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647600054740906,1.0,0.0,0.0,3.653291702270508,3.653315782546997,8.905575441531255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24169921875,0.0,1537.9208984375,1895.4371337890625,0.0,3994.901611328125,0.9060936570167542,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689133286476135,0.3264737725257873,0.298196941614151,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8745534420013428,0.4865236282348633,0.4646053314208984,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367108106613159,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680533528327942,0.3255018293857574,0.3129688501358032,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392816543579,0.2023373544216156,0.9341112971305848,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359763145447,0.3791373670101166,0.3791373670101166,1.0,1.0,-3.0258891582489014,0.836995542049408,2.1888935565948486,0.1569365710020065,0.8989201188087463,0.8989201188087463,0.0,187.4313201904297,190.0,39372.12109375,0.0,2545.5302734375,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576774835586548,1.0,0.0,0.0,3.651017904281616,3.6510419845581055,8.89449381702434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.259765625,0.0,1535.0775146484375,1895.4371337890625,0.0,3931.85595703125,0.9056109189987184,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664279937744141,0.3254821598529815,0.2972358465194702,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.8717576265335083,0.4851109683513641,0.4631931483745575,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366265296936035,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657535076141357,0.3247146308422088,0.3121784329414367,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260684013367,0.2014374881982803,0.9300163388252258,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038991928101,0.3792676329612732,0.3792676329612732,1.0,1.0,-3.021127700805664,0.8357297778129578,2.185397863388061,0.1567767858505249,0.8991406559944153,0.8991406559944153,0.0,188.9005279541016,193.0,39157.640625,0.0,2544.119140625,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952383518218994,1.0,0.0,0.0,3.6505823135375977,3.650606393814087,8.892371283764078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5380859375,0.0,1534.2164306640625,1895.4371337890625,0.0,3884.4091796875,0.9054521322250366,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622058391571,0.3241368234157562,0.295954942703247,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.86733478307724,0.4830075204372406,0.4611106514930725,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375332951545715,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237155973911285,0.3111702799797058,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000771909952163,0.923785388469696,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.379528135061264,0.379528135061264,1.0,1.0,-3.014991521835327,0.8343498110771179,2.1806416511535645,0.1568562537431717,0.9025964140892028,0.9025964140892028,0.0,191.4464263916016,196.0,38036.34765625,0.0,2545.6552734375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355489015579224,1.0,0.0,0.0,3.6548256874084473,3.654849767684937,8.913055467019149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4541015625,0.0,1537.5650634765625,1895.4371337890625,0.0,3731.8955078125,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622058391571,0.3241368234157562,0.295954942703247,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.86733478307724,0.4830075204372406,0.4611106514930725,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375332951545715,0.5189956426620483,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237155973911285,0.3111702799797058,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000771909952163,0.923785388469696,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.379528135061264,0.379528135061264,1.0,1.0,-3.014991521835327,0.8343498110771179,2.1806416511535645,0.1568562537431717,0.9025964140892028,0.9025964140892028,0.0,191.4464263916016,196.0,38036.34765625,0.0,2545.6552734375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355489015579224,1.0,0.0,0.0,3.6548256874084473,3.654849767684937,8.913055467019149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4541015625,0.0,1537.5650634765625,1895.4371337890625,0.0,3731.8955078125,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779360771179,0.3216084241867065,0.2942234575748443,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.8623694181442261,0.4797768890857696,0.4586381316184997,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363973498344421,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893967628479,0.3219831883907318,0.3099706172943115,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1983000189065933,0.9173703789711,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797886669635772,0.3797886669635772,1.0,1.0,-3.008248805999756,0.8327544331550598,2.175494432449341,0.1569709628820419,0.9005366563796997,0.9005366563796997,0.0,194.3656311035156,199.0,38826.9765625,0.0,2547.941162109375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392963409424,1.0,0.0,0.0,3.6552748680114746,3.655298948287964,8.915246780816233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5703125,0.0,1539.130859375,1895.4371337890625,0.0,3838.960693359375,0.906452476978302,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779360771179,0.3216084241867065,0.2942234575748443,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.8623694181442261,0.4797768890857696,0.4586381316184997,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363973498344421,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893967628479,0.3219831883907318,0.3099706172943115,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1983000189065933,0.9173703789711,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797886669635772,0.3797886669635772,1.0,1.0,-3.008248805999756,0.8327544331550598,2.175494432449341,0.1569709628820419,0.9005366563796997,0.9005366563796997,0.0,194.3656311035156,199.0,38826.9765625,0.0,2547.941162109375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392963409424,1.0,0.0,0.0,3.6552748680114746,3.655298948287964,8.915246780816233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5703125,0.0,1539.130859375,1895.4371337890625,0.0,3838.960693359375,0.906452476978302,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179170787334442,0.2912847995758056,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024230957031,0.8557272553443909,0.4752550721168518,0.4548107385635376,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325364589691162,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192447125911712,0.3077615201473236,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617849111557,0.9075657725334167,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800494968891144,0.3800494968891144,1.0,1.0,-2.9953103065490723,0.8290562033653259,2.1662540435791016,0.1563366651535034,0.8955588936805725,0.8955588936805725,0.0,198.0207672119141,187.0,39636.640625,0.0,2542.33544921875,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627866744995116,1.0,0.0,0.0,3.646897792816162,3.6469218730926514,8.87443036390323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03271484375,0.0,1531.5592041015625,1895.4371337890625,0.0,3977.38720703125,0.9047330021858216,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179170787334442,0.2912847995758056,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024230957031,0.8557272553443909,0.4752550721168518,0.4548107385635376,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325364589691162,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192447125911712,0.3077615201473236,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617849111557,0.9075657725334167,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800494968891144,0.3800494968891144,1.0,1.0,-2.9953103065490723,0.8290562033653259,2.1662540435791016,0.1563366651535034,0.8955588936805725,0.8955588936805725,0.0,198.0207672119141,187.0,39636.640625,0.0,2542.33544921875,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627866744995116,1.0,0.0,0.0,3.646897792816162,3.6469218730926514,8.87443036390323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03271484375,0.0,1531.5592041015625,1895.4371337890625,0.0,3977.38720703125,0.9047330021858216,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574060440063,0.3152441382408142,0.2884972393512726,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455810546875,0.8542911410331726,0.4716482162475586,0.4510213434696197,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307129740715027,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170668482780456,0.3054226338863373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978812932968,0.8965030312538147,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808179855347,0.3803103268146515,0.3803103268146515,1.0,1.0,-2.969252586364746,0.8208886384963989,2.1483640670776367,0.1542363762855529,0.8953708410263062,0.8953708410263062,0.0,196.1201934814453,175.0,38240.5390625,0.0,2484.173583984375,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498042464256288,1.0,0.0,0.0,3.640162706375122,3.640186548233032,8.841681733429141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.546875,0.0,1523.4677734375,1895.4371337890625,0.0,3861.1982421875,0.9031966924667358,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574060440063,0.3152441382408142,0.2884972393512726,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455810546875,0.8542911410331726,0.4716482162475586,0.4510213434696197,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307129740715027,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170668482780456,0.3054226338863373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978812932968,0.8965030312538147,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808179855347,0.3803103268146515,0.3803103268146515,1.0,1.0,-2.969252586364746,0.8208886384963989,2.1483640670776367,0.1542363762855529,0.8953708410263062,0.8953708410263062,0.0,196.1201934814453,175.0,38240.5390625,0.0,2484.173583984375,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498042464256288,1.0,0.0,0.0,3.640162706375122,3.640186548233032,8.841681733429141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.546875,0.0,1523.4677734375,1895.4371337890625,0.0,3861.1982421875,0.9031966924667358,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514640092849731,0.3143490254878998,0.2874756157398224,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.8555128574371338,0.4703031778335571,0.4495198726654053,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313798308372498,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528953552246094,0.3163189589977264,0.3045187294483185,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658887863159,0.1926242560148239,0.891766369342804,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278613090515,0.38044074177742,0.38044074177742,1.0,1.0,-2.954526901245117,0.8162244558334351,2.1383023262023926,0.1529121845960617,0.8967437744140625,0.8967437744140625,0.0,193.4281311035156,175.0,37178.68359375,0.0,2443.540283203125,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382902979850768,1.0,0.0,0.0,3.638946771621704,3.638970851898194,8.835776270643692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16943359375,0.0,1521.43017578125,1895.4371337890625,0.0,3756.887451171875,0.902900755405426,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534610033035278,0.3136704564094543,0.2867069542407989,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.8578080534934998,0.4691973030567169,0.4483008086681366,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329833745956421,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549969553947449,0.3157601952552795,0.3038195371627807,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879794120789,0.19191774725914,0.8877688050270081,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747620582581,0.3807361721992492,0.3807361721992492,1.0,1.0,-2.939615249633789,0.8118988275527954,2.127716541290283,0.151952713727951,0.8975536227226257,0.8975536227226257,0.0,189.910873413086,178.0,36915.48046875,0.0,2398.7890625,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485717773437,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314516186714172,1.0,0.0,0.0,3.639897346496582,3.639921188354492,8.840392524689378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53662109375,0.0,1521.89697265625,1895.4371337890625,0.0,3694.439453125,0.9030258059501648,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079448223114,0.3126547038555145,0.2855921685695648,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18414306640625,0.8595567941665649,0.4673929214477539,0.4463695287704468,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372503519058228,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149783015251159,0.3028678297996521,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497512340545,0.8819509148597717,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813270330429077,0.3813270330429077,1.0,1.0,-2.921239137649536,0.8071963787078857,2.1140427589416504,0.1511781513690948,0.902143120765686,0.902143120765686,0.0,186.41873168945312,181.0,35802.7265625,0.0,2348.40478515625,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914339542388916,1.0,0.0,0.0,3.647574663162232,3.6475987434387207,8.877725008460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9697265625,0.0,1528.8043212890625,1895.4371337890625,0.0,3536.831787109375,0.9045984745025636,1.0,0.0,3.0,1.0,0.0
