time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079448223114,0.3126547038555145,0.2855921685695648,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18414306640625,0.8595567941665649,0.4673929214477539,0.4463695287704468,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372503519058228,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149783015251159,0.3028678297996521,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497512340545,0.8819509148597717,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813270330429077,0.3813270330429077,1.0,1.0,-2.921239137649536,0.8071963787078857,2.1140427589416504,0.1511781513690948,0.902143120765686,0.902143120765686,0.0,186.41873168945312,181.0,35802.7265625,0.0,2348.40478515625,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914339542388916,1.0,0.0,0.0,3.647574663162232,3.6475987434387207,8.877725008460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9697265625,0.0,1528.8043212890625,1895.4371337890625,0.0,3536.831787109375,0.9045984745025636,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396120071411,0.3102759420871734,0.2838998138904571,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.858234703540802,0.4642635285854339,0.4438951015472412,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384345769882202,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950947761536,0.3132786452770233,0.3016010820865631,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.189267098903656,0.8758659362792969,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819178938865661,0.3819178938865661,1.0,1.0,-2.906854152679444,0.8038234114646912,2.1030306816101074,0.1510639786720276,0.9010397791862488,0.9010397791862488,0.0,185.64224243164065,184.0,36471.78515625,0.0,2319.0419921875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276866316795348,1.0,0.0,0.0,3.651826858520508,3.651850938796997,8.898435339688149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57763671875,0.0,1534.533935546875,1895.4371337890625,0.0,3659.918701171875,0.905611515045166,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396120071411,0.3102759420871734,0.2838998138904571,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.858234703540802,0.4642635285854339,0.4438951015472412,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384345769882202,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950947761536,0.3132786452770233,0.3016010820865631,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.189267098903656,0.8758659362792969,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819178938865661,0.3819178938865661,1.0,1.0,-2.906854152679444,0.8038234114646912,2.1030306816101074,0.1510639786720276,0.9010397791862488,0.9010397791862488,0.0,185.64224243164065,184.0,36471.78515625,0.0,2319.0419921875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276866316795348,1.0,0.0,0.0,3.651826858520508,3.651850938796997,8.898435339688149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57763671875,0.0,1534.533935546875,1895.4371337890625,0.0,3659.918701171875,0.905611515045166,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494664788246155,0.3066262900829315,0.2809350788593292,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76641845703125,0.8536438941955566,0.459725022315979,0.4399877786636352,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360618352890015,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633390903473,0.2992551922798157,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.1868424713611602,0.8662498593330383,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825202882289886,0.3825202882289886,1.0,1.0,-2.888939380645752,0.7992547750473022,2.08968448638916,0.1505274921655655,0.8968184590339661,0.8968184590339661,0.0,186.9550018310547,187.0,37133.953125,0.0,2294.0517578125,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439863562583924,1.0,0.0,0.0,3.64709997177124,3.6471240520477295,8.87541432348371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59423828125,0.0,1531.0540771484375,1895.4371337890625,0.0,3808.62841796875,0.904710054397583,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494664788246155,0.3066262900829315,0.2809350788593292,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76641845703125,0.8536438941955566,0.459725022315979,0.4399877786636352,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360618352890015,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633390903473,0.2992551922798157,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.1868424713611602,0.8662498593330383,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825202882289886,0.3825202882289886,1.0,1.0,-2.888939380645752,0.7992547750473022,2.08968448638916,0.1505274921655655,0.8968184590339661,0.8968184590339661,0.0,186.9550018310547,187.0,37133.953125,0.0,2294.0517578125,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439863562583924,1.0,0.0,0.0,3.64709997177124,3.6471240520477295,8.87541432348371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59423828125,0.0,1531.0540771484375,1895.4371337890625,0.0,3808.62841796875,0.904710054397583,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277209281921,0.3039816617965698,0.2782963216304779,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.8487854599952698,0.4560922980308532,0.4362994432449341,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341954350471497,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748161256313324,0.3081983625888824,0.296962022781372,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.184645265340805,0.8561611771583557,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831226825714111,0.3831226825714111,1.0,1.0,-2.8722517490386963,0.7950954437255859,2.0771563053131104,0.1499880403280258,0.8976794481277466,0.8976794481277466,0.0,188.7908935546875,190.0,35948.17578125,0.0,2273.998291015625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303794503211976,1.0,0.0,0.0,3.6442718505859375,3.6442959308624254,8.861654805514263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.302734375,0.0,1527.2164306640625,1895.4371337890625,0.0,3684.619140625,0.9040421843528748,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277209281921,0.3039816617965698,0.2782963216304779,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.8487854599952698,0.4560922980308532,0.4362994432449341,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341954350471497,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748161256313324,0.3081983625888824,0.296962022781372,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.184645265340805,0.8561611771583557,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831226825714111,0.3831226825714111,1.0,1.0,-2.8722517490386963,0.7950954437255859,2.0771563053131104,0.1499880403280258,0.8976794481277466,0.8976794481277466,0.0,188.7908935546875,190.0,35948.17578125,0.0,2273.998291015625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303794503211976,1.0,0.0,0.0,3.6442718505859375,3.6442959308624254,8.861654805514263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.302734375,0.0,1527.2164306640625,1895.4371337890625,0.0,3684.619140625,0.9040421843528748,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433327436447144,0.3030939698219299,0.2774047255516052,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.8468301296234131,0.4547370672225952,0.4349143207073211,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338319659233093,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524673461914,0.3074097633361816,0.296145349740982,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317959427833557,0.183778628706932,0.8520999550819397,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772092819214,0.3834238946437835,0.3834238946437835,1.0,1.0,-2.86618709564209,0.7937915325164795,2.072395801544189,0.1499830037355423,0.8997074365615845,0.8997074365615845,0.0,189.64749145507807,190.0,35045.97265625,0.0,2267.677490234375,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187392592430116,1.0,0.0,0.0,3.645287990570069,3.6453120708465576,8.866597909218399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7626953125,0.0,1527.5821533203125,1895.4371337890625,0.0,3577.51904296875,0.904239535331726,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419673800468445,0.3024058043956756,0.2767802476882934,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8451851606369019,0.4536092281341553,0.433832436800003,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337616324424744,0.5285512208938599,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329993247986,0.3068039417266845,0.2955582737922668,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303194165229797,0.183053657412529,0.8488069176673889,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493739128113,0.3837270736694336,0.3837270736694336,1.0,1.0,-2.8617544174194336,0.7930500507354736,2.06870436668396,0.1501736342906952,0.9011905193328856,0.9011905193328856,0.0,190.4608459472656,178.0,34879.06640625,0.0,2263.982177734375,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122104644775392,1.0,0.0,0.0,3.648624420166016,3.648648500442505,8.882835800250177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80322265625,0.0,1530.6390380859375,1895.4371337890625,0.0,3517.1064453125,0.9048925042152404,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.299657255411148,0.274662435054779,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.845212996006012,0.4500020444393158,0.4308075308799743,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319486975669861,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572208404541,0.2937726676464081,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408681631088,0.8403588533401489,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.384333461523056,0.384333461523056,1.0,1.0,-2.8388023376464844,0.7866871356964111,2.052115201950073,0.14915531873703,0.8988539576530457,0.8988539576530457,0.0,187.681869506836,166.0,35428.67578125,0.0,2211.10791015625,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.648783683776856,3.6488075256347656,8.88361057604925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6962890625,0.0,1531.98974609375,1895.4371337890625,0.0,3628.1767578125,0.9050053358078004,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.299657255411148,0.274662435054779,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.845212996006012,0.4500020444393158,0.4308075308799743,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319486975669861,0.5248116254806519,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572208404541,0.2937726676464081,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408681631088,0.8403588533401489,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.384333461523056,0.384333461523056,1.0,1.0,-2.8388023376464844,0.7866871356964111,2.052115201950073,0.14915531873703,0.8988539576530457,0.8988539576530457,0.0,187.681869506836,166.0,35428.67578125,0.0,2211.10791015625,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.648783683776856,3.6488075256347656,8.88361057604925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6962890625,0.0,1531.98974609375,1895.4371337890625,0.0,3628.1767578125,0.9050053358078004,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241243362427,0.2973335981369018,0.2721305787563324,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.8477972149848938,0.4467238187789917,0.4272713959217071,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325095176696777,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672601699829,0.2915332615375519,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000366210937,0.8302336931228638,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.56257164478302,0.3849398493766784,0.3849398493766784,1.0,1.0,-2.805525541305542,0.7767466902732849,2.0287787914276123,0.1465970426797866,0.9012994170188904,0.9012994170188904,0.0,181.7262725830078,169.0,34185.30078125,0.0,2126.5625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453902721405,1.0,0.0,0.0,3.651603937149048,3.651627779006958,8.89734849351953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54296875,0.0,1534.23974609375,1895.4371337890625,0.0,3510.091796875,0.9055790305137634,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241243362427,0.2973335981369018,0.2721305787563324,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.8477972149848938,0.4467238187789917,0.4272713959217071,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325095176696777,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672601699829,0.2915332615375519,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000366210937,0.8302336931228638,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.56257164478302,0.3849398493766784,0.3849398493766784,1.0,1.0,-2.805525541305542,0.7767466902732849,2.0287787914276123,0.1465970426797866,0.9012994170188904,0.9012994170188904,0.0,181.7262725830078,169.0,34185.30078125,0.0,2126.5625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453902721405,1.0,0.0,0.0,3.651603937149048,3.651627779006958,8.89734849351953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54296875,0.0,1534.23974609375,1895.4371337890625,0.0,3510.091796875,0.9055790305137634,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435115575790405,0.2943363785743713,0.2696962654590606,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.8476760983467102,0.4427743554115295,0.4238260090351105,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324649930000305,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372024536133,0.3001972436904907,0.2893783450126648,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257932901382,0.8208246827125549,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857643604278564,0.3857643604278564,1.0,1.0,-2.779829978942871,0.7699239253997803,2.009906053543091,0.1453050971031189,0.8980435729026794,0.8980435729026794,0.0,178.79641723632812,172.0,34689.48828125,0.0,2070.3896484375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220429062843324,1.0,0.0,0.0,3.6491897106170654,3.649213790893554,8.885588158591418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1181640625,0.0,1532.956298828125,1895.4371337890625,0.0,3607.99951171875,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435115575790405,0.2943363785743713,0.2696962654590606,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.8476760983467102,0.4427743554115295,0.4238260090351105,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324649930000305,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372024536133,0.3001972436904907,0.2893783450126648,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257932901382,0.8208246827125549,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857643604278564,0.3857643604278564,1.0,1.0,-2.779829978942871,0.7699239253997803,2.009906053543091,0.1453050971031189,0.8980435729026794,0.8980435729026794,0.0,178.79641723632812,172.0,34689.48828125,0.0,2070.3896484375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220429062843324,1.0,0.0,0.0,3.6491897106170654,3.649213790893554,8.885588158591418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1181640625,0.0,1532.956298828125,1895.4371337890625,0.0,3607.99951171875,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413121461868286,0.291908860206604,0.267233282327652,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.845344603061676,0.4393375813961029,0.4203003048896789,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321831822395325,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101246833801,0.297999233007431,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974919319152,0.8111612200737,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865888714790344,0.3865888714790344,1.0,1.0,-2.758453845977783,0.7645776867866516,1.9938762187957764,0.1445172578096389,0.899799108505249,0.899799108505249,0.0,178.0778350830078,175.0,33555.74609375,0.0,2032.419677734375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072949290275574,1.0,0.0,0.0,3.6491894721984863,3.649213314056397,8.885586453288852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9677734375,0.0,1532.1068115234375,1895.4371337890625,0.0,3471.482421875,0.9050907492637634,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413121461868286,0.291908860206604,0.267233282327652,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.845344603061676,0.4393375813961029,0.4203003048896789,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321831822395325,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101246833801,0.297999233007431,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974919319152,0.8111612200737,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326108932495,0.3865888714790344,0.3865888714790344,1.0,1.0,-2.758453845977783,0.7645776867866516,1.9938762187957764,0.1445172578096389,0.899799108505249,0.899799108505249,0.0,178.0778350830078,175.0,33555.74609375,0.0,2032.419677734375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072949290275574,1.0,0.0,0.0,3.6491894721984863,3.649213314056397,8.885586453288852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9677734375,0.0,1532.1068115234375,1895.4371337890625,0.0,3471.482421875,0.9050907492637634,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403169870376587,0.2910584807395935,0.2663635015487671,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.8441838622093201,0.4380028545856476,0.4189240634441376,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323355317115784,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535297393799,0.2971704602241516,0.2862485945224762,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.626583456993103,0.1740755885839462,0.807208240032196,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541109442710876,0.3870011270046234,0.3870011270046234,1.0,1.0,-2.7505993843078613,0.7628767490386963,1.987722635269165,0.1444651782512664,0.9022480249404908,0.9022480249404908,0.0,178.0556640625,175.0,32660.4609375,0.0,2019.723388671875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952810764312744,1.0,0.0,0.0,3.651730298995972,3.651754379272461,8.897964676179981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.734375,0.0,1534.142578125,1895.4371337890625,0.0,3359.55859375,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394623160362244,0.2903840839862823,0.2657364010810852,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1649780273437,0.8431175351142883,0.4368679821491241,0.4178216457366943,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.832640528678894,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906929016113,0.2964950799942016,0.2855837047100067,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255244016647339,0.1733740270137787,0.8039442300796509,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064339637756,0.387436181306839,0.387436181306839,1.0,1.0,-2.744625806808472,0.7618768811225891,1.982748985290528,0.1446932703256607,0.9041616320610046,0.9041616320610046,0.0,178.18223571777344,178.0,32489.009765625,0.0,2010.7772216796875,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884946703910828,1.0,0.0,0.0,3.656648397445679,3.656672477722168,8.921948051465733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81298828125,0.0,1538.9483642578125,1895.4371337890625,0.0,3296.126953125,0.9066306948661804,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005114555359,0.2876844704151153,0.2637960612773895,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.8394445180892944,0.4332664310932159,0.4149410724639892,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302685618400574,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.294211745262146,0.2838139533996582,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714146137237548,0.7964245676994324,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.3883062303066253,0.3883062303066253,1.0,1.0,-2.73194432258606,0.7596068978309631,1.9723374843597408,0.14514721930027,0.9027365446090698,0.9027365446090698,0.0,179.51490783691406,181.0,33116.36328125,0.0,1996.836669921875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901473343372345,1.0,0.0,0.0,3.660256147384644,3.660280227661133,8.939562121668132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.392578125,0.0,1544.077880859375,1895.4371337890625,0.0,3417.314453125,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005114555359,0.2876844704151153,0.2637960612773895,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.8394445180892944,0.4332664310932159,0.4149410724639892,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302685618400574,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.294211745262146,0.2838139533996582,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714146137237548,0.7964245676994324,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.3883062303066253,0.3883062303066253,1.0,1.0,-2.73194432258606,0.7596068978309631,1.9723374843597408,0.14514721930027,0.9027365446090698,0.9027365446090698,0.0,179.51490783691406,181.0,33116.36328125,0.0,1996.836669921875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901473343372345,1.0,0.0,0.0,3.660256147384644,3.660280227661133,8.939562121668132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.392578125,0.0,1544.077880859375,1895.4371337890625,0.0,3417.314453125,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312377691268921,0.2841129302978515,0.2609313726425171,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.8341217041015625,0.4287654459476471,0.4110919833183288,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249912261962891,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545034408569,0.2911960184574127,0.2812958359718323,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862716674805,0.1689574420452118,0.7866993546485901,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906350135803,0.389103889465332,0.389103889465332,1.0,1.0,-2.716026306152344,0.7560095191001892,1.9600168466567995,0.1449878364801406,0.898417592048645,0.898417592048645,0.0,181.84622192382807,181.0,33712.0859375,0.0,1982.524169921875,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180004000663756,1.0,0.0,0.0,3.655255079269409,3.6552791595458975,8.915150147004169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.8310546875,0.0,1540.2545166015625,1895.4371337890625,0.0,3570.693603515625,0.9065397381782532,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307287454605103,0.2837761640548706,0.2606367170810699,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73834228515625,0.8335801362991333,0.4283380508422851,0.4107006192207336,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244243860244751,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844612121582,0.290904700756073,0.2810341119766235,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.617200493812561,0.1687176823616027,0.7856972217559814,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.552347719669342,0.3891762793064117,0.3891762793064117,1.0,1.0,-2.714392900466919,0.7556161284446716,1.958776831626892,0.1449449509382248,0.8981126546859741,0.8981126546859741,0.0,182.08984375,169.0,33691.95703125,0.0,1981.08251953125,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184950590133668,1.0,0.0,0.0,3.65449857711792,3.654522657394409,8.911461009120103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.12939453125,0.0,1539.510986328125,1895.4371337890625,0.0,3575.26318359375,0.9063833355903624,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.728994607925415,0.2816096842288971,0.2584608197212219,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.8318825960159302,0.4254416525363922,0.4077468514442444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209564089775085,0.5224846601486206,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345957159996033,0.2889255583286285,0.2790128290653229,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321696281433,0.167008638381958,0.7776268124580383,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024255752563,0.5478824973106384,0.5478824973106384,0.7401767373085022,1.0,-2.695692539215088,1.0864078998565674,1.6092846393585205,0.4795646965503692,0.8978214859962463,0.8978214859962463,0.0,181.2971343994141,169.0,32115.63671875,0.0,1946.9700927734373,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907357096672058,1.0,0.0,0.0,3.650519847869873,3.6505439281463614,8.892067171473172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.427734375,0.0,1534.8743896484375,1895.4371337890625,0.0,3472.060546875,0.9055046439170836,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947271347046,0.2805814743041992,0.2574717998504638,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108825683594,0.8319779634475708,0.4240162372589111,0.406336098909378,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196045160293579,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696853637695,0.2879565060138702,0.2780356705188751,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149291396141052,0.1661536246538162,0.7735117673873901,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841029167175,0.6335057616233826,0.6335057616233826,0.6000000238418579,1.0,-2.684288263320923,1.2724086046218872,1.4118797779083252,0.6678226590156555,0.8970476984977722,0.8970476984977722,0.0,179.90765380859375,157.0,31760.236328125,0.0,1922.85302734375,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019718766212464,1.0,0.0,0.0,3.648305892944336,3.648329973220825,8.881284543349466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2666015625,0.0,1532.51904296875,1895.4371337890625,0.0,3421.95849609375,0.9050068855285645,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298449873924255,0.2793182134628296,0.256091445684433,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8330723643302917,0.4221676886081695,0.4043351411819458,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185739517211914,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356102466583252,0.2867065072059631,0.276643306016922,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152297258377075,0.1650195866823196,0.7675793766975403,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716970443726,0.7605571150779724,0.7605571150779724,0.3919999897480011,1.0,-2.6657230854034424,1.7177863121032717,0.9479367733001708,1.1163781881332395,0.8980665802955627,0.8980665802955627,0.0,176.96800231933594,157.0,30531.822265625,0.0,1882.0869140625,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856183886528015,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.872179364516342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.39111328125,0.0,1529.8809814453125,1895.4371337890625,0.0,3269.20849609375,0.9045815467834472,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316712141036987,0.2783375382423401,0.2550653517246246,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.8352091312408447,0.4206597506999969,0.4027556180953979,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186039924621582,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646663665771,0.2856979966163635,0.275538831949234,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995862007141,0.1640928238630294,0.7626765370368958,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229157447815,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.6479103565216064,2.231344699859619,0.4165655374526977,1.6322523355484009,0.897782027721405,0.897782027721405,0.0,173.4564666748047,160.0,29749.03125,0.0,1841.282470703125,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745120167732239,1.0,0.0,0.0,3.645904302597046,3.645928382873535,8.869595831129118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.828125,0.0,1529.080810546875,1895.4371337890625,0.0,3165.13037109375,0.9043996930122375,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325090169906616,0.2773557603359222,0.2540558576583862,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.8361952900886536,0.419142872095108,0.401186466217041,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191444873809814,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383257150650024,0.2846806049346924,0.2744604647159576,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167145371437073,0.1631732434034347,0.7580162882804871,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.63323187828064,2.63320541381836,2.648871304700151e-05,2.035644054412842,0.8990354537963867,0.8990354537963867,0.0,171.26806640625,160.0,28437.51171875,0.0,1811.4747314453125,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563326001167297,1.0,0.0,0.0,3.645727872848511,3.645751953125,8.86873749550432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.3642578125,0.0,1528.437744140625,1895.4371337890625,0.0,2994.614990234375,0.9043596982955932,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326289415359497,0.276536613702774,0.2532465755939483,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.8362900614738464,0.4178037643432617,0.3998409807682037,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198802471160889,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384081482887268,0.2837743461132049,0.2735391557216644,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.61637943983078,0.1623347997665405,0.7539570331573486,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.62239670753479,2.622390985488892,5.532865088753169e-06,2.0271456241607666,0.9001002311706543,0.9001002311706543,0.0,169.95401000976562,163.0,28175.927734375,0.0,1789.5789794921875,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433219194412231,1.0,0.0,0.0,3.647671461105346,3.647695541381836,8.878196240402758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0234375,0.0,1530.065185546875,1895.4371337890625,0.0,2872.76708984375,0.904721975326538,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384715080261,0.2753514647483825,0.2520244121551513,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.8356404900550842,0.4156282544136047,0.3976109623908996,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215408325195312,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090851306915,0.2720183730125427,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256565570831,0.7470897436141968,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.60628342628479,2.6062779426574707,5.464184141601436e-06,2.014439821243286,0.9056589007377625,0.9056589007377625,0.0,168.61203002929688,166.0,27181.970703125,0.0,1760.0367431640625,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165976405143738,1.0,0.0,0.0,3.658194303512573,3.658218383789064,8.929493446885317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35693359375,0.0,1540.0460205078125,1895.4371337890625,0.0,2624.077880859375,0.9069212675094604,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384715080261,0.2753514647483825,0.2520244121551513,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.8356404900550842,0.4156282544136047,0.3976109623908996,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215408325195312,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090851306915,0.2720183730125427,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256565570831,0.7470897436141968,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.60628342628479,2.6062779426574707,5.464184141601436e-06,2.014439821243286,0.9056589007377625,0.9056589007377625,0.0,168.61203002929688,166.0,27181.970703125,0.0,1760.0367431640625,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165976405143738,1.0,0.0,0.0,3.658194303512573,3.658218383789064,8.929493446885317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35693359375,0.0,1540.0460205078125,1895.4371337890625,0.0,2624.077880859375,0.9069212675094604,1.0,0.0,3.0,1.0,0.0
