time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301011085510254,0.2730181813240051,0.2504327595233917,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.8331819176673889,0.4124054610729217,0.3951174616813659,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.819723904132843,0.5037698745727539,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357121109962463,0.2801322937011719,0.2703435122966766,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126046180725098,0.1591756790876388,0.7403780817985535,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.5932059288024902,2.593200445175171,5.409280220192159e-06,2.0042295455932617,0.9043543338775636,0.9043543338775636,0.0,168.93682861328125,166.0,27460.15234375,0.0,1742.529541015625,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285268545150757,1.0,0.0,0.0,3.6638503074646,3.663874387741089,8.957126738096122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.77392578125,0.0,1547.6065673828125,1895.4371337890625,0.0,2734.736328125,0.9082605838775636,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297531962394714,0.2727470993995666,0.2502099573612213,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.8328058123588562,0.4120425283908844,0.3948044776916504,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193692564964294,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353856563568115,0.2798887193202972,0.2701334059238434,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122440099716187,0.1589856892824173,0.7396045923233032,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.59177827835083,2.59177303314209,5.403301202022703e-06,2.0031137466430664,0.9043098092079164,0.9043098092079164,0.0,169.05062866210938,169.0,27430.34375,0.0,1740.9732666015625,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291174173355103,1.0,0.0,0.0,3.664084911346436,3.664109230041504,8.958274406722921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96533203125,0.0,1547.9459228515625,1895.4371337890625,0.0,2740.231201171875,0.9083234071731568,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322134017944,0.2686251699924469,0.2469140142202377,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.8270214796066284,0.4067600071430206,0.3902718424797058,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123531341552734,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303729057312012,0.2763001322746277,0.2670995593070984,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255769968032,0.7286108136177063,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721447467803955,2.572139501571656,5.321469870978035e-06,1.9877996444702148,0.8990924954414368,0.8990924954414368,0.0,171.1091766357422,172.0,27631.462890625,-0.0,1721.857177734375,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465415239334106,1.0,0.0,0.0,3.658766746520996,3.658790826797485,8.932288437790703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.22998046875,1895.4371337890625,0.0,2902.888916015625,0.9073275923728944,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322134017944,0.2686251699924469,0.2469140142202377,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.8270214796066284,0.4067600071430206,0.3902718424797058,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123531341552734,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303729057312012,0.2763001322746277,0.2670995593070984,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255769968032,0.7286108136177063,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721447467803955,2.572139501571656,5.321469870978035e-06,1.9877996444702148,0.8990924954414368,0.8990924954414368,0.0,171.1091766357422,172.0,27631.462890625,-0.0,1721.857177734375,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465415239334106,1.0,0.0,0.0,3.658766746520996,3.658790826797485,8.932288437790703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.22998046875,1895.4371337890625,0.0,2902.888916015625,0.9073275923728944,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.2654953002929687,0.243815079331398,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.821195662021637,0.4025194346904754,0.3859742283821106,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056588172912598,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840180397033,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587476730346,0.7169944643974304,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528573989868164,2.552852153778076,5.241459803073667e-06,1.97263765335083,0.8998208045959473,0.8998208045959473,0.0,173.4370574951172,160.0,26621.2109375,-0.0,1704.61279296875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276222348213196,1.0,0.0,0.0,3.6549675464630127,3.654991626739502,8.913747819860873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626708984375,0.0,1539.28369140625,1895.4371337890625,0.0,2726.322265625,0.9064491391181946,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.2654953002929687,0.243815079331398,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.821195662021637,0.4025194346904754,0.3859742283821106,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056588172912598,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840180397033,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587476730346,0.7169944643974304,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351208686829,1.0,1.0,0.0,1.0,-2.5528573989868164,2.552852153778076,5.241459803073667e-06,1.97263765335083,0.8998208045959473,0.8998208045959473,0.0,173.4370574951172,160.0,26621.2109375,-0.0,1704.61279296875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276222348213196,1.0,0.0,0.0,3.6549675464630127,3.654991626739502,8.913747819860873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626708984375,0.0,1539.28369140625,1895.4371337890625,0.0,2726.322265625,0.9064491391181946,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662321090698,0.26443612575531,0.2426979094743728,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.8204841613769531,0.400905579328537,0.3842774927616119,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032909631729126,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245499491691589,0.2721302807331085,0.262879729270935,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792248725891,0.1525872498750686,0.7117679119110107,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407254695892334,2.540720224380493,5.1917918426624965e-06,1.963275671005249,0.9019317626953124,0.9019317626953124,0.0,172.6019287109375,160.0,25828.16015625,-0.0,1683.8900146484375,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811995267868042,1.0,0.0,0.0,3.655626058578491,3.655650138854981,8.916960041460698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.67041015625,0.0,1539.2135009765625,1895.4371337890625,0.0,2581.57958984375,0.9065686464309692,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187985181808472,0.2636103332042694,0.2418384850025177,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.8211557865142822,0.3995379209518432,0.382859468460083,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019766211509705,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250882387161255,0.2711710035800934,0.2618522047996521,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992117524147034,0.1516643911600113,0.7070754170417786,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938294410706,1.0,1.0,0.0,1.0,-2.527226686477661,2.527221441268921,5.136625077284407e-06,1.9527643918991089,0.9033668041229248,0.9033668041229248,0.0,170.515625,148.0,25567.93359375,-0.0,1656.046875,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.0242004394531,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019487261772156,1.0,0.0,0.0,3.658800840377808,3.658824920654297,8.932454420573777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05419921875,0.0,1542.0767822265625,1895.4371337890625,0.0,2489.255615234375,0.90717750787735,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502722740173,0.2605739533901214,0.2393668591976165,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8235674500465393,0.3954250812530517,0.3792576193809509,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983207702636719,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095633983612,0.2592858076095581,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270397186279,0.6965495944023132,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.492732524871826,2.492727518081665,4.997239102522144e-06,1.926019549369812,0.899806797504425,0.899806797504425,0.0,164.6190643310547,151.0,25636.009765625,-0.0,1583.64990234375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118554353713989,1.0,0.0,0.0,3.656859159469605,3.6568832397460938,8.922976917347114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3466796875,0.0,1541.4681396484375,1895.4371337890625,0.0,2580.290283203125,0.9068495035171508,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502722740173,0.2605739533901214,0.2393668591976165,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8235674500465393,0.3954250812530517,0.3792576193809509,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983207702636719,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095633983612,0.2592858076095581,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270397186279,0.6965495944023132,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.492732524871826,2.492727518081665,4.997239102522144e-06,1.926019549369812,0.899806797504425,0.899806797504425,0.0,164.6190643310547,151.0,25636.009765625,-0.0,1583.64990234375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118554353713989,1.0,0.0,0.0,3.656859159469605,3.6568832397460938,8.922976917347114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3466796875,0.0,1541.4681396484375,1895.4371337890625,0.0,2580.290283203125,0.9068495035171508,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563033103942871,0.2357100695371627,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.821620762348175,0.3899693489074707,0.374335914850235,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925512790679932,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281089305877,0.2557803690433502,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222801685333,0.6835236549377441,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592649936676025,2.4592602252960205,4.863453341386048e-06,1.8998496532440183,0.892259418964386,0.892259418964386,0.0,162.16334533691406,154.0,25698.064453125,-0.0,1528.7457275390625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261227607727051,1.0,0.0,0.0,3.6423537731170654,3.642377853393554,8.852329642650147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36474609375,0.0,1527.819091796875,1895.4371337890625,0.0,2712.3828125,0.9038271307945251,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563033103942871,0.2357100695371627,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.821620762348175,0.3899693489074707,0.374335914850235,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925512790679932,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281089305877,0.2557803690433502,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222801685333,0.6835236549377441,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592649936676025,2.4592602252960205,4.863453341386048e-06,1.8998496532440183,0.892259418964386,0.892259418964386,0.0,162.16334533691406,154.0,25698.064453125,-0.0,1528.7457275390625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261227607727051,1.0,0.0,0.0,3.6423537731170654,3.642377853393554,8.852329642650147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36474609375,0.0,1527.819091796875,1895.4371337890625,0.0,2712.3828125,0.9038271307945251,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304317474365,0.2531234323978424,0.2324741631746292,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.8181517124176025,0.3855180740356445,0.3697526752948761,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874370217323303,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220654487609863,0.2611767649650574,0.2524458169937134,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970515012741,0.6706020832061768,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310336112976074,2.4310288429260254,4.751982942252653e-06,1.8777377605438232,0.8906625509262085,0.8906625509262085,0.0,161.52252197265625,142.0,24638.7578125,-0.0,1489.3167724609375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032999038696289,1.0,0.0,0.0,3.62873649597168,3.62876033782959,8.786262242210796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49267578125,0.0,1512.164306640625,1895.4371337890625,0.0,2501.633544921875,0.90076744556427,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304317474365,0.2531234323978424,0.2324741631746292,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.8181517124176025,0.3855180740356445,0.3697526752948761,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874370217323303,0.4997879862785339,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220654487609863,0.2611767649650574,0.2524458169937134,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970515012741,0.6706020832061768,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310336112976074,2.4310288429260254,4.751982942252653e-06,1.8777377605438232,0.8906625509262085,0.8906625509262085,0.0,161.52252197265625,142.0,24638.7578125,-0.0,1489.3167724609375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032999038696289,1.0,0.0,0.0,3.62873649597168,3.62876033782959,8.786262242210796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49267578125,0.0,1512.164306640625,1895.4371337890625,0.0,2501.633544921875,0.90076744556427,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153368592262268,0.2518268823623657,0.2310719192028045,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.8185286521911621,0.3834837973117828,0.3675765693187713,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855326533317566,0.496120810508728,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222805023193359,0.2596914172172546,0.2508323490619659,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.591888964176178,0.142274260520935,0.6638672947883606,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015567541122437,1.0,1.0,0.0,1.0,-2.4123072624206543,2.4123024940490723,4.679099674831377e-06,1.863241910934448,0.8917822241783142,0.8917822241783142,0.0,159.13204956054688,142.0,23782.66015625,-0.0,1455.479248046875,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825427055358887,1.0,0.0,0.0,3.624167442321777,3.624191284179688,8.764150152273942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.169189453125,0.0,1506.119873046875,1895.4371337890625,0.0,2312.999267578125,0.8996918201446533,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164859175682068,0.2511062026023865,0.2303289026021957,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.8197662830352783,0.3822874724864959,0.3663414716720581,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849465012550354,0.4920824766159057,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294198513031,0.2588318884372711,0.2499118745326995,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753976821899,0.1415077894926071,0.6598775386810303,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155727386474,1.0,1.0,0.0,1.0,-2.3991811275482178,2.399176597595215,4.628264832717832e-06,1.853029131889344,0.8919244408607483,0.8919244408607483,0.0,156.75640869140625,145.0,23568.1875,-0.0,1429.1673583984375,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737404108047485,1.0,0.0,0.0,3.622867584228516,3.622891426086426,8.757864407016314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.148193359375,0.0,1504.216796875,1895.4371337890625,0.0,2234.125244140625,0.8993242383003235,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169027328491211,0.2502970993518829,0.2294770926237106,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.8201659917831421,0.3809013664722442,0.3648952543735504,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846719026565552,0.4893783926963806,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235883474349976,0.2578527629375458,0.2488635629415512,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041965484619,0.140647605061531,0.6554669737815857,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959154725074768,1.0,1.0,0.0,1.0,-2.386603832244873,2.386599063873291,4.579567757900804e-06,1.8431038856506348,0.8941589593887329,0.8941589593887329,0.0,155.04998779296875,145.0,22802.255859375,-0.0,1406.5126953125,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568114399909973,1.0,0.0,0.0,3.623023271560669,3.623047113418579,8.758617013882031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.29345703125,0.0,1503.4031982421875,1895.4371337890625,0.0,2084.6640625,0.8993119597434998,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170407176017761,0.2496230900287628,0.228824034333229,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8201922178268433,0.3796701729297638,0.3636762499809265,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846040725708008,0.4876937568187713,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235810160636902,0.2570007443428039,0.247998759150505,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916142463684082,0.1399040818214416,0.6518015265464783,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651059150696,1.0,1.0,0.0,1.0,-2.376884937286377,2.376880407333374,4.542207534541376e-06,1.8354803323745728,0.8958417177200317,0.8958417177200317,0.0,153.93324279785156,148.0,22590.001953125,-0.0,1389.96142578125,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467933893203735,1.0,0.0,0.0,3.626224994659424,3.626248836517334,8.774104571784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.235595703125,0.0,1506.0489501953125,1895.4371337890625,0.0,1997.7744140625,0.8999042510986328,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170742034912,0.2484184503555297,0.2276726514101028,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.8192161321640015,0.3774003684520721,0.3614508509635925,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843427062034607,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.255442351102829,0.2464573085308075,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415612220764,0.1385813951492309,0.6455099582672119,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186498641968,1.0,1.0,0.0,1.0,-2.3620424270629883,2.3620378971099854,4.485463250603061e-06,1.8238400220870967,0.9025027751922609,0.9025027751922609,0.0,152.9174346923828,151.0,21692.033203125,-0.0,1367.6802978515625,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244291305541992,1.0,0.0,0.0,3.639798164367676,3.639822006225586,8.839910492497438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.380126953125,0.0,1518.9735107421875,1895.4371337890625,0.0,1808.6162109375,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170742034912,0.2484184503555297,0.2276726514101028,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.8192161321640015,0.3774003684520721,0.3614508509635925,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843427062034607,0.4865524172782898,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.255442351102829,0.2464573085308075,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415612220764,0.1385813951492309,0.6455099582672119,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186498641968,1.0,1.0,0.0,1.0,-2.3620424270629883,2.3620378971099854,4.485463250603061e-06,1.8238400220870967,0.9025027751922609,0.9025027751922609,0.0,152.9174346923828,151.0,21692.033203125,-0.0,1367.6802978515625,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244291305541992,1.0,0.0,0.0,3.639798164367676,3.639822006225586,8.839910492497438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.380126953125,0.0,1518.9735107421875,1895.4371337890625,0.0,1808.6162109375,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809150218963,0.2258149534463882,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.815923273563385,0.3737228810787201,0.3585247099399566,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802135348320007,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660595417022,0.2444311380386352,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863089561462402,0.1366816908121109,0.6382673978805542,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568361282348,1.0,1.0,0.0,1.0,-2.3478705883026123,2.3478662967681885,4.431843990460038e-06,1.8128430843353271,0.9022685885429382,0.9022685885429382,0.0,153.55177307128906,154.0,21937.58984375,-0.0,1353.033935546875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432074546813965,1.0,0.0,0.0,3.649556875228882,3.649580955505371,8.887376452548779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9599609375,0.0,1530.965087890625,1895.4371337890625,0.0,1966.9801025390625,0.9050024151802064,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809150218963,0.2258149534463882,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.815923273563385,0.3737228810787201,0.3585247099399566,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802135348320007,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660595417022,0.2444311380386352,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863089561462402,0.1366816908121109,0.6382673978805542,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568361282348,1.0,1.0,0.0,1.0,-2.3478705883026123,2.3478662967681885,4.431843990460038e-06,1.8128430843353271,0.9022685885429382,0.9022685885429382,0.0,153.55177307128906,154.0,21937.58984375,-0.0,1353.033935546875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432074546813965,1.0,0.0,0.0,3.649556875228882,3.649580955505371,8.887376452548779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9599609375,0.0,1530.965087890625,1895.4371337890625,0.0,1966.9801025390625,0.9050024151802064,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417670786380767,0.2225667238235473,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.809615969657898,0.368569940328598,0.35407355427742,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715225219726562,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491170018911361,0.2412432134151458,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388387680054,0.1338904947042465,0.6272071599960327,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897243499756,1.0,1.0,0.0,1.0,-2.32830023765564,2.3282957077026367,4.358359547040891e-06,1.7976597547531128,0.8981263041496277,0.8981263041496277,0.0,155.6697540283203,142.0,22139.908203125,-0.0,1337.9521484375,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665442228317261,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644362190855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,1531.82373046875,1895.4371337890625,0.0,2170.212646484375,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417670786380767,0.2225667238235473,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.809615969657898,0.368569940328598,0.35407355427742,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715225219726562,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491170018911361,0.2412432134151458,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388387680054,0.1338904947042465,0.6272071599960327,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897243499756,1.0,1.0,0.0,1.0,-2.32830023765564,2.3282957077026367,4.358359547040891e-06,1.7976597547531128,0.8981263041496277,0.8981263041496277,0.0,155.6697540283203,142.0,22139.908203125,-0.0,1337.9521484375,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665442228317261,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644362190855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,1531.82373046875,1895.4371337890625,0.0,2170.212646484375,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039006233215,0.2386829853057861,0.2193902730941772,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.8076624870300293,0.3642383515834808,0.3495829403400421,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643463015556335,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516896247864,0.2458232194185257,0.2378466129302978,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760627388954163,0.1311667114496231,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222895145416,1.0,1.0,0.0,1.0,-2.296139001846313,2.2961349487304688,4.239104782755021e-06,1.7727659940719604,0.8980666995048523,0.8980666995048523,0.0,153.3792266845703,130.0,21129.80078125,-0.0,1290.94873046875,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466037273406982,1.0,0.0,0.0,3.646721124649048,3.646744966506958,8.873570322975866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67578125,0.0,1529.8572998046875,1895.4371337890625,0.0,1996.141357421875,0.9045603275299072,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039006233215,0.2386829853057861,0.2193902730941772,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.8076624870300293,0.3642383515834808,0.3495829403400421,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643463015556335,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516896247864,0.2458232194185257,0.2378466129302978,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760627388954163,0.1311667114496231,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222895145416,1.0,1.0,0.0,1.0,-2.296139001846313,2.2961349487304688,4.239104782755021e-06,1.7727659940719604,0.8980666995048523,0.8980666995048523,0.0,153.3792266845703,130.0,21129.80078125,-0.0,1290.94873046875,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466037273406982,1.0,0.0,0.0,3.646721124649048,3.646744966506958,8.873570322975866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67578125,0.0,1529.8572998046875,1895.4371337890625,0.0,1996.141357421875,0.9045603275299072,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057716250419617,0.237590953707695,0.2181957513093948,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261291503906,0.8086525797843933,0.3625251650810241,0.3477404713630676,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624132037162781,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127386331558228,0.2444976717233657,0.2364070415496826,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077668190002,0.1300268620252609,0.6083210110664368,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007939338684,1.0,1.0,0.0,1.0,-2.2784323692321777,2.278428316116333,4.174095920461696e-06,1.7590051889419556,0.898872435092926,0.898872435092926,0.0,150.7417449951172,130.0,20357.25390625,-0.0,1260.187744140625,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280908823013306,1.0,0.0,0.0,3.646078109741211,3.6461021900177,8.870441661201767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.660400390625,0.0,1528.9188232421875,1895.4371337890625,0.0,1839.096923828125,0.9044411182403564,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077509760856628,0.236723855137825,0.2172529548406601,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732788085937,0.8107314109802246,0.3610511124134063,0.3461726605892181,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615190744400024,0.4814038574695587,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143928408622742,0.2433526813983917,0.235159695148468,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767687559127808,0.1290524750947952,0.6031209826469421,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286408424377,1.0,1.0,0.0,1.0,-2.260515689849853,2.260511636734009,4.108842404093593e-06,1.745072841644287,0.8986728191375732,0.8986728191375732,0.0,147.37730407714844,118.0,20102.91796875,-0.0,1226.796142578125,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147611379623413,1.0,0.0,0.0,3.646571397781372,3.646595239639282,8.87284159034607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.05908203125,0.0,1529.351806640625,1895.4371337890625,0.0,1729.13525390625,0.902500569820404,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841560840606,0.215320199728012,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2233581542969,0.8165327310562134,0.3579334914684295,0.3430254161357879,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609878778457642,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649193286895,0.232671856880188,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152513265609,0.5934486985206604,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221993923187256,3.970440502598649e-06,1.7151408195495603,0.8970308899879456,0.8970308899879456,0.0,139.35406494140625,121.0,19424.140625,-0.0,1153.55859375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965020298957825,1.0,0.0,0.0,3.625216245651245,3.625239849090576,8.76922285897308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96484375,0.0,1503.5545654296875,1895.4371337890625,0.0,1583.2578125,0.8961496949195862,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841560840606,0.215320199728012,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2233581542969,0.8165327310562134,0.3579334914684295,0.3430254161357879,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609878778457642,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649193286895,0.232671856880188,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152513265609,0.5934486985206604,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221993923187256,3.970440502598649e-06,1.7151408195495603,0.8970308899879456,0.8970308899879456,0.0,139.35406494140625,121.0,19424.140625,-0.0,1153.55859375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965020298957825,1.0,0.0,0.0,3.625216245651245,3.625239849090576,8.76922285897308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96484375,0.0,1503.5545654296875,1895.4371337890625,0.0,1583.2578125,0.8961496949195862,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149545550346375,0.0,0.2131741642951965,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.8185394406318665,0.0,0.3396764397621155,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775647163391,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844807624816895,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733121871948,2.1917293071746826,3.863202891807305e-06,1.6914654970169067,0.0,0.0,0.0,134.78700256347656,60.0,18980.94921875,-0.0,1104.0430908203125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042860031128,3.580451726913452,8.55388350373687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049560546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
