time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149545550346375,0.0,0.2131741642951965,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.8185394406318665,0.0,0.3396764397621155,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775647163391,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844807624816895,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733121871948,2.1917293071746826,3.863202891807305e-06,1.6914654970169067,0.0,0.0,0.0,134.78700256347656,60.0,18980.94921875,-0.0,1104.0430908203125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042860031128,3.580451726913452,8.55388350373687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049560546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.1443312019109726,0.0,0.0016024495707824,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.4146023392677307,0.0,0.0016874613938853,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.4146023392677307,0.0,0.001246353960596,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.2967226505279541,0.0,0.0016874572029337,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0080044949427247,285.2684631347656,294.1499938964844,293.6954650878906,285.789794921875,293.7129821777344,296.5682067871094,284.5901794433594,0.0,0.0,0.7897087335586548,0.7897087335586548,0.2102912664413452,1.0,-0.0170766543596982,0.0171924531459808,-0.0001157999940915,-0.0214939136058092,0.0,0.0,0.0,-0.0900078415870666,60.0,1173.171630859375,-0.0,-1.9882269043591805e-05,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,2.061715349555016e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.240279460020202e-13,4.2406564913256854e-13,1.1098771349161144e-18,1.937484200853489e-11,1.9374814252959283e-11,2.823502935099935e-17,0.0,0.0,-0.0,0.0,0.0,1.919917806658884e-22,7.33522603020571e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0008626471390016,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,0.001330143189989,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0020169031340628,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0009287676075473,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0025540052447468,285.260498046875,294.1499938964844,293.6464233398437,285.7675170898437,293.7027282714844,296.0674743652344,284.289306640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0027902994770556,0.0064698150381445,-0.0036795157939195,-0.0286626294255256,0.0,0.0,0.0,-0.0160394106060266,60.0,514.9273071289062,-0.0,-5.811385562992655e-06,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76768231207232e-29,6.816069499536804e-29,7.780894508163479e-32,4.08789474078348e-18,4.084984719388518e-18,2.910352388375608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001219987971126,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0001406374940415,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.000133720022859,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001290578948101,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0005587716004811,285.2572021484375,294.1499938964844,293.5948791503906,285.7451171875,293.7005615234375,295.4602355957031,284.162353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013012323761358,0.0053300829604268,-0.0040288507007062,-0.029344093054533,0.0,0.0,0.0,-0.0105273323133587,60.0,202.96267700195312,-0.0,-1.154397324398815e-07,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.120879238740254e-40,-2.847032102953374e-40,-6.585402133094478e-41,-1.985499234210792e-20,-1.6044730253224446e-20,-3.810262896677039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001005533558782,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,0.0001061967341229,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.919444760773331e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001059025235008,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0005009951419197,285.2559509277344,294.1499938964844,293.5435485839844,285.72381591796875,293.6992492675781,294.9715270996094,284.1272277832031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715584503486,0.0014258584706112,-0.0003543000202625,-0.0330460742115974,0.0,0.0,0.0,-0.0110530816018581,60.0,78.38121032714844,-0.0,-7.82883446959204e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.530642262732132e-21,-2.8381669454913257e-21,-2.6924755191891977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.99511030386202e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0001052571242325,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.77512468630448e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001052535808412,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0004992577596567,285.25469970703125,294.1499938964844,293.49237060546875,285.7035522460937,293.6975402832031,294.59674072265625,284.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651986813172,6.387917039774038e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.704490661621094,-0.0,-7.73490640426644e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.633541834567238e-21,-2.817586788786235e-21,-2.815955045781004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.990442777052522e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0001052047009579,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.770449883537367e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001052042716764,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0004990382585674,285.2533874511719,294.1499938964844,293.4413757324219,285.6842956542969,293.6953430175781,294.3063659667969,284.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.222057342529297,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634678804012715e-21,-2.8173585871035725e-21,-2.8173202169091425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001051181825459,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.764039764879271e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.000105117826024,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004986286512576,285.2506103515625,294.1499938964844,293.33990478515625,285.64862060546875,293.6896057128906,293.8959045410156,284.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938466072082519,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6347054612004235e-21,-2.817352932548604e-21,-2.8173527306002118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001051181825459,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.764039764879271e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.000105117826024,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004986286512576,285.2506103515625,294.1499938964844,293.33990478515625,285.64862060546875,293.6896057128906,293.8959045410156,284.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938466072082519,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6347054612004235e-21,-2.817352932548604e-21,-2.8173527306002118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.973997657652944e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001050314385793,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.757632556604221e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001050310893333,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004982172977179,285.2475891113281,294.1499938964844,293.2391357421875,285.6164855957031,293.6820678710937,293.62481689453125,284.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769042491912842,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6347054612004235e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.973997657652944e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001050314385793,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.757632556604221e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001050310893333,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004982172977179,285.2475891113281,294.1499938964844,293.2391357421875,285.6164855957031,293.6820678710937,293.62481689453125,284.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769042491912842,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6347054612004235e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.969790698960423e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0001049871279974,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.7543591032736e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001049867860274,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.000498007168062,285.2459716796875,294.1499938964844,293.1881408691406,285.60137939453125,293.67755126953125,293.5191345214844,284.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162391176990697e-08,0.0010624007554724,-0.0335231870412826,0.0,0.0,0.0,-0.0113379741087555,60.0,6.6192474365234375,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.965722711058334e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,0.000104944287159,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.751194789307192e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.000104943945189,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0004978039651177,285.244384765625,294.1499938964844,293.1390991210937,285.5875244140625,293.6727905273437,293.430908203125,284.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533618450164795,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.957412112271412e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.74473010096699e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001048564372467,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004973889444954,285.2409973144531,294.1499938964844,293.03973388671875,285.5614624023437,293.6618347167969,293.2792663574219,284.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408350467681885,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.957412112271412e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.74473010096699e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001048564372467,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004973889444954,285.2409973144531,294.1499938964844,293.03973388671875,285.5614624023437,293.6618347167969,293.2792663574219,284.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408350467681885,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.95324517134577e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.0001048128833645,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.741488661849871e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001048125486704,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0004971807939,285.2392578125,294.1499938964844,292.9903259277344,285.5494384765625,293.6557312011719,293.2132873535156,284.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353368759155273,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.949070226866752e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,0.0001047689220285,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,7.7382406743709e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001047685873345,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004969722940586,285.2374572753906,294.1499938964844,292.94110107421875,285.5379943847656,293.6492004394531,293.15167236328125,284.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.29973840713501,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.940699237631634e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.731729419901967e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.000104680439108,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004965541884303,285.2337951660156,294.1499938964844,292.8431701660156,285.51678466796875,293.635009765625,293.0375671386719,284.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194767951965332,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.940699237631634e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.731729419901967e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.000104680439108,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004965541884303,285.2337951660156,294.1499938964844,292.8431701660156,285.51678466796875,293.635009765625,293.0375671386719,284.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194767951965332,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.932303510140628e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.725198520347476e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.000104592028947,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004961349186487,285.2300109863281,294.1499938964844,292.7459716796875,285.49755859375,293.6192321777344,292.93133544921875,284.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0920891761779785,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.932303510140628e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.725198520347476e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.000104592028947,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004961349186487,285.2300109863281,294.1499938964844,292.7459716796875,285.49755859375,293.6192321777344,292.93133544921875,284.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0920891761779785,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.92388595477678e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.718650158494711e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001045033786795,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004957144847139,285.2261047363281,294.1499938964844,292.6494445800781,285.48004150390625,293.6019592285156,292.8298034667969,284.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991501808166504,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.92388595477678e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.718650158494711e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001045033786795,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004957144847139,285.2261047363281,294.1499938964844,292.6494445800781,285.48004150390625,293.6019592285156,292.8298034667969,284.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991501808166504,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.917475836118685e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,0.0001044361924869,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,7.71366321714595e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0001044358723447,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004953942843712,285.2231140136719,294.1499938964844,292.5765686035156,285.4676513671875,293.5878601074219,292.75469970703125,284.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916416645050049,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.915449481923132e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0001044148521032,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.712087244726717e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.000104414539237,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0004952930612489,285.2221374511719,294.1499938964844,292.5536499023437,285.4638977050781,293.583251953125,292.73126220703125,284.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.892945289611816,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.911224333336575e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,0.0001043703596224,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.708800694672391e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001043700467562,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,0.0004950820584781,285.2201232910156,294.1499938964844,292.5060119628906,285.456298828125,293.5733337402344,292.6827697753906,284.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844414234161377,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.906996274366976e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.0001043258307618,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,7.705511234235018e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001043255178956,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0004948708810843,285.21807861328125,294.1499938964844,292.4585266113281,285.44891357421875,293.5630798339844,292.6347045898437,284.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.7963714599609375,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.898529970087112e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.698925764998421e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001042363655869,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004944480606354,285.2139587402344,294.1499938964844,292.3641357421875,285.4347839355469,293.54156494140625,292.5395812988281,284.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701719284057617,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.898529970087112e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.698925764998421e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001042363655869,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004944480606354,285.2139587402344,294.1499938964844,292.3641357421875,285.4347839355469,293.54156494140625,292.5395812988281,284.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701719284057617,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,7.692331564612687e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.000104147096863,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0004940246581099,285.2098083496094,294.1499938964844,292.2704467773437,285.4212341308594,293.5187072753906,292.4455871582031,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608932971954346,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,7.692331564612687e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.000104147096863,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0004940246581099,285.2098083496094,294.1499938964844,292.2704467773437,285.4212341308594,293.5187072753906,292.4455871582031,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608932971954346,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.881567530101164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.6857308158651e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001040577408275,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0004936008481308,285.2055969238281,294.1499938964844,292.1774597167969,285.40802001953125,293.4945678710937,292.3525695800781,284.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517950534820557,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.881567530101164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.6857308158651e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001040577408275,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0004936008481308,285.2055969238281,294.1499938964844,292.1774597167969,285.40802001953125,293.4945678710937,292.3525695800781,284.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517950534820557,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0001039686248986,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,7.679125701542944e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001039683338603,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004931768053211,285.2013854980469,294.1499938964844,292.085205078125,285.3948669433594,293.4691467285156,292.2603759765625,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428709030151367,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0001039686248986,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,7.679125701542944e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001039683338603,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004931768053211,285.2013854980469,294.1499938964844,292.085205078125,285.3948669433594,293.4691467285156,292.2603759765625,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428709030151367,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.868830238701776e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001039238995872,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.675822416786104e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001039236085489,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004929646966047,285.1992492675781,294.1499938964844,292.0393371582031,285.38824462890625,293.4559631347656,292.214599609375,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384721755981445,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.864583262242375e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0001038791742757,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.672519132029265e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0001038788832374,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0004927525296807,285.1971435546875,294.1499938964844,291.9936218261719,285.3815612792969,293.4425048828125,292.16900634765625,284.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.34114408493042,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.665911107324064e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001037894326145,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004923282540403,285.19287109375,294.1499938964844,291.9027709960937,285.3678283691406,293.4147033691406,292.078369140625,284.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255192756652832,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
