time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.68964450294152e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,0.0001020368945319,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.536439079558477e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0001020366762531,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004840149485971,285.1141357421875,294.1499938964844,290.73614501953125,284.9784240722656,292.6947937011719,290.73614501953125,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325106559321,9.665606981457133e-09,0.0010325009934604,-0.0243714116513729,0.0,0.0,0.0,-0.0096044726669788,60.0,4.119181156158447,-0.0,-7.268559443218693e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.688893624115737e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453857421875,0.0,0.0,0.0001020289928419,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.535855547757819e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0001020287745632,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004839774919673,285.11383056640625,294.1499938964844,290.7380676269531,284.97821044921875,292.69146728515625,290.7362365722656,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119483947753906,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0001019435730995,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.5295458373148e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001019433620967,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004835723375435,285.1104431152344,294.1499938964844,290.7620849609375,284.9770202636719,292.656005859375,290.7411499023437,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125370979309082,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0001019435730995,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.5295458373148e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001019433620967,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004835723375435,285.1104431152344,294.1499938964844,290.7620849609375,284.9770202636719,292.656005859375,290.7411499023437,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125370979309082,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,0.0001018584953271,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.523261592723429e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001018582843244,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004831688129343,285.1070861816406,294.1499938964844,290.7916259765625,284.9774780273437,292.6217346191406,290.7535095214844,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135817050933838,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,0.0001018584953271,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.523261592723429e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001018582843244,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004831688129343,285.1070861816406,294.1499938964844,290.7916259765625,284.9774780273437,292.6217346191406,290.7535095214844,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135817050933838,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0001017737595248,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.517002813983709e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.000101773548522,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004827669181395,285.10382080078125,294.1499938964844,290.8255920410156,284.97930908203125,292.58868408203125,290.77227783203125,284.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150005340576172,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0001017737595248,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.517002813983709e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.000101773548522,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004827669181395,285.10382080078125,294.1499938964844,290.8255920410156,284.97930908203125,292.58868408203125,290.77227783203125,284.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150005340576172,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.660646901465952e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0001017315225908,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.513882883358747e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.000101731318864,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004825666255783,285.1022033691406,294.1499938964844,290.8438720703125,284.9805908203125,292.5726623535156,290.78387451171875,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303814607619644e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.158295631408691,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.656645124778152e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0001016893802443,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.510770228691399e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001016891765175,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004823667404707,285.1006164550781,294.1499938964844,290.8628845214844,284.9820556640625,292.5570068359375,290.7966613769531,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388476957778e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167198657989502,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.649401908973232e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,0.0001016131063806,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.505136454710737e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001016129026538,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004820049507543,285.0977478027344,294.1499938964844,290.8987121582031,284.9851379394531,292.5293273925781,290.8225402832031,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282167932018,9.163517944443813e-09,0.0010282077128067,-0.0230567976832389,0.0,0.0,0.0,-0.0093555655330419,60.0,4.184595108032227,-0.0,-7.208231522781716e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.6486670372542e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0001016053647617,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.504564564442262e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001016051610349,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004819682508241,285.09747314453125,294.1499938964844,290.90240478515625,284.9854431152344,292.5265808105469,290.8253173828125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186435699462891,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.640724601922555e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.000101521720353,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.498385821236297e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001015215239021,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004815715365111,285.0943908691406,294.1499938964844,290.943115234375,284.9891052246094,292.4974975585937,290.8573913574219,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.207075595855713,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.640724601922555e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.000101521720353,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.498385821236297e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001015215239021,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004815715365111,285.0943908691406,294.1499938964844,290.943115234375,284.9891052246094,292.4974975585937,290.8573913574219,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.207075595855713,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.632817818783224e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001014384542941,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.49223618186079e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001014382578432,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004811765975318,285.0914001464844,294.1499938964844,290.9838562011719,284.9927062988281,292.4696960449219,290.8919372558594,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228301525115967,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.632817818783224e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001014384542941,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.49223618186079e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001014382578432,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004811765975318,285.0914001464844,294.1499938964844,290.9838562011719,284.9927062988281,292.4696960449219,290.8919372558594,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228301525115967,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.62494741543196e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0001013555738609,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.486114191124216e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000101355384686,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004807835211977,285.08843994140625,294.1499938964844,291.0235900878906,284.99591064453125,292.44317626953125,290.9278869628906,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249331474304199,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.62494741543196e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0001013555738609,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.486114191124216e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000101355384686,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004807835211977,285.08843994140625,294.1499938964844,291.0235900878906,284.99591064453125,292.44317626953125,290.9278869628906,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249331474304199,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.62102712946944e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,0.0001013142900774,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.483064837288111e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001013141009025,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0004805877106264,285.0870056152344,294.1499938964844,291.042724609375,284.99725341796875,292.430419921875,290.9460754394531,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298597753047,0.0,0.0,0.0,-0.009180074557662,60.0,4.259504318237305,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.617115574656054e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001012730936054,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.48002203181386e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001012729044305,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004803923075087,285.0855712890625,294.1499938964844,291.0611877441406,284.9983825683594,292.4179382324219,290.9642333984375,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.2693376541137695,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.609320113668218e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0001011910062516,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.4739582487382e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001011908170767,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004800029564648,285.082763671875,294.1499938964844,291.0955810546875,284.9998779296875,292.3937683105469,291.0000305175781,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287701606750488,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.609320113668218e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0001011910062516,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.4739582487382e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001011908170767,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004800029564648,285.082763671875,294.1499938964844,291.0955810546875,284.9998779296875,292.3937683105469,291.0000305175781,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287701606750488,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001011093263514,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.467925024684519e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001011091371765,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004796155553776,285.0800170898437,294.1499938964844,291.12567138671875,285.00006103515625,292.3706359863281,291.03424072265625,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303515434265137,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001011093263514,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.467925024684519e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001011091371765,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004796155553776,285.0800170898437,294.1499938964844,291.12567138671875,285.00006103515625,292.3706359863281,291.03424072265625,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303515434265137,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0001010280539048,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.461922359652817e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001010278720059,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004792300751432,285.0773620605469,294.1499938964844,291.1503601074219,284.9986267089844,292.3484191894531,291.0658874511719,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316033363342285,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0001010280539048,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.461922359652817e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001010278720059,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004792300751432,285.0773620605469,294.1499938964844,291.1503601074219,284.9986267089844,292.3484191894531,291.0658874511719,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316033363342285,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.586168744135648e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001009472034638,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.455950253643095e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001009470215649,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004788466030731,285.0747375488281,294.1499938964844,291.1685791015625,284.9953308105469,292.3269958496094,291.09393310546875,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324495315551758,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.586168744135648e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001009472034638,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.455950253643095e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001009470215649,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004788466030731,285.0747375488281,294.1499938964844,291.1685791015625,284.9953308105469,292.3269958496094,291.09393310546875,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324495315551758,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.582345956005156e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001009069383144,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.452975842170417e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001009067636914,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0004786556528415,285.0734558105469,294.1499938964844,291.1749267578125,284.99285888671875,292.3165588378906,291.1062316894531,284.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326887130737305,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.5785318990238e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099548339844,0.0,0.0,0.0001008667750284,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.450009434251115e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001008666004054,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004784651682712,285.0722045898437,294.1499938964844,291.1792297363281,284.9898376464844,292.3062744140625,291.11724853515625,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.3280110359191895,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0001007867685984,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.444099901476875e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001007865939754,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004780856834258,285.0697326660156,294.1499938964844,291.1811828613281,284.9818725585937,292.2859802246094,291.1352844238281,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326258182525635,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0001007867685984,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.444099901476875e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001007865939754,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004780856834258,285.0697326660156,294.1499938964844,291.1811828613281,284.9818725585937,292.2859802246094,291.1352844238281,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326258182525635,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.56337826210074e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.000100707198726,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.438222382916138e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.000100707024103,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004777082649525,285.0673217773437,294.1499938964844,291.17340087890625,284.97119140625,292.2659912109375,291.1467590332031,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318088054656982,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.56337826210074e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.000100707198726,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.438222382916138e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.000100707024103,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004777082649525,285.0673217773437,294.1499938964844,291.17340087890625,284.97119140625,292.2659912109375,291.1467590332031,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318088054656982,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.555863653076813e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.000100628058135,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.432376878568903e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.000100627890788,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004773329128511,285.06494140625,294.1499938964844,291.15478515625,284.9573974609375,292.2461242675781,291.1507873535156,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302853107452393,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.555863653076813e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.000100628058135,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.432376878568903e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.000100627890788,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004773329128511,285.06494140625,294.1499938964844,291.15478515625,284.9573974609375,292.2461242675781,291.1507873535156,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302853107452393,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.548390517011283e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001005493686534,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.426564116030931e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001005491940304,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004769596562255,285.0626525878906,294.1499938964844,291.1242370605469,284.9402160644531,292.2261657714844,291.1463623046875,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279823780059815,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.548390517011283e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.0001005493686534,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.426564116030931e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001005491940304,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004769596562255,285.0626525878906,294.1499938964844,291.1242370605469,284.9402160644531,292.2261657714844,291.1463623046875,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279823780059815,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.544670319883151e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0001005101876216,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.423670467687771e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001005100202746,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.000476773828268,285.0615539550781,294.1499938964844,291.1041259765625,284.93023681640625,292.216064453125,291.1405334472656,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265041351318359,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
