time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.2683570983354e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,9.76004230324179e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.208751048892736e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.760029934113844e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004629719478543,285.0290222167969,294.1499938964844,288.6361999511719,284.1197814941406,291.5391540527344,289.4471130371094,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412463727732074e-09,0.0009875808609649,-0.0106122745200991,0.0,0.0,0.0,-0.0070002605207264,60.0,2.4650626182556152,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.27224027691409e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.764132119016722e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.211771298898384e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.764119022293016e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004631659539882,285.02850341796875,294.1499938964844,288.5604858398437,284.0927734375,291.51324462890625,289.37646484375,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.46081349636529e-09,0.000987994368188,-0.0107389511540532,0.0,0.0,0.0,-0.0070242299698293,60.0,2.413743257522583,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.277492790715768e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,9.769662574399264e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.76965020527132e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004634283541236,285.0274658203125,294.1499938964844,288.4104309082031,284.0381774902344,291.46014404296875,289.23211669921875,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.5261798753415405e-09,0.0009885535109788,-0.0109102120622992,0.0,0.0,0.0,-0.0070566358044743,60.0,2.3112854957580566,-0.0,-6.662908447196969e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.277492790715768e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,9.769662574399264e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.76965020527132e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004634283541236,285.0274658203125,294.1499938964844,288.4104309082031,284.0381774902344,291.46014404296875,289.23211669921875,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.5261798753415405e-09,0.0009885535109788,-0.0109102120622992,0.0,0.0,0.0,-0.0070566358044743,60.0,2.3112854957580566,-0.0,-6.662908447196969e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.770863835001364e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.000463485950604,285.0264587402344,294.1499938964844,288.2626953125,283.98291015625,291.4053039550781,289.0858154296875,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476465731859,0.0,0.0,0.0,-0.0070637189783155,60.0,2.209234952926636,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.770863835001364e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.000463485950604,285.0264587402344,294.1499938964844,288.2626953125,283.98291015625,291.4053039550781,289.0858154296875,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476465731859,0.0,0.0,0.0,-0.0070637189783155,60.0,2.209234952926636,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.275787306251004e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.767854498932138e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004633431963156,285.0255432128906,294.1499938964844,288.1178894042969,283.9272155761719,291.3488464355469,288.94012451171875,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108020067214966,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.275787306251004e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.767854498932138e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004633431963156,285.0255432128906,294.1499938964844,288.1178894042969,283.9272155761719,291.3488464355469,288.94012451171875,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108020067214966,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004630454641301,285.0246276855469,294.1499938964844,287.9766845703125,283.8713073730469,291.2909545898437,288.7969055175781,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0082380771636963,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004630454641301,285.0246276855469,294.1499938964844,287.9766845703125,283.8713073730469,291.2909545898437,288.7969055175781,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0082380771636963,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,9.757601219462232e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.757588850334288e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004628562892321,285.0242004394531,294.1499938964844,287.9075927734375,283.84332275390625,291.261474609375,288.7266845703125,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9591376781463623,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.261960803996772e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,9.753305494086816e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,7.203774293884635e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.753293852554634e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0004626525624189,285.0237731933594,294.1499938964844,287.8396301269531,283.8153686523437,291.2316589355469,288.65753173828125,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.910694241523743,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.253215830540285e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.744085400598124e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0004622157721314,285.0229797363281,294.1499938964844,287.7074279785156,283.7596435546875,291.17108154296875,288.5226135253906,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8160496950149536,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.253215830540285e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.744085400598124e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0004622157721314,285.0229797363281,294.1499938964844,287.7074279785156,283.7596435546875,291.17108154296875,288.5226135253906,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8160496950149536,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.734599007060753e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004617657978087,285.022216796875,294.1499938964844,287.58062744140625,283.704345703125,291.1094055175781,288.3923645019531,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7248942852020264,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.734599007060753e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004617657978087,285.022216796875,294.1499938964844,287.58062744140625,283.704345703125,291.1094055175781,288.3923645019531,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7248942852020264,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,9.728112490847708e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.728100849315524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004614575882442,285.0215148925781,294.1499938964844,287.4598999023437,283.6498107910156,291.0466613769531,288.26666259765625,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6382089853286743,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,9.728112490847708e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.728100849315524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004614575882442,285.0215148925781,294.1499938964844,287.4598999023437,283.6498107910156,291.0466613769531,288.26666259765625,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6382089853286743,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,9.231084550265224e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.720779780764131e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004611103213392,285.0208435058594,294.1499938964844,287.3458557128906,283.5962219238281,290.9830017089844,288.14483642578125,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5561096668243408,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,9.231084550265224e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.720779780764131e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004611103213392,285.0208435058594,294.1499938964844,287.3458557128906,283.5962219238281,290.9830017089844,288.14483642578125,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5561096668243408,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.225752728525548e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,9.715175838209689e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.715164924273267e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0004608439921867,285.0205383300781,294.1499938964844,287.2915344238281,283.56988525390625,290.950927734375,288.0859069824219,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5165640115737915,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.219495404977351e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,9.708586730994284e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.708575817057864e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004605314170476,285.0202331542969,294.1499938964844,287.2391052246094,283.5438842773437,290.91864013671875,288.0287780761719,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.0090152733027935,0.0,0.0,0.0,-0.0066980980336666,60.0,1.478208065032959,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.69438478932716e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004598583036568,285.0196533203125,294.1499938964844,287.1402893066406,283.4930419921875,290.8537292480469,287.9200744628906,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4052152633666992,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.69438478932716e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004598583036568,285.0196533203125,294.1499938964844,287.1402893066406,283.4930419921875,290.8537292480469,287.9200744628906,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4052152633666992,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.680369112174958e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004591934557538,285.0191345214844,294.1499938964844,287.04998779296875,283.4439392089844,290.78839111328125,287.8191223144531,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690872396936356e-09,0.0009795145597308,-0.0081405108794569,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3380227088928225,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.680369112174958e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004591934557538,285.0191345214844,294.1499938964844,287.04998779296875,283.4439392089844,290.78839111328125,287.8191223144531,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690872396936356e-09,0.0009795145597308,-0.0081405108794569,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3380227088928225,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.665874677011745e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.13919653207995e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.665864490671083e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004585054703056,285.01861572265625,294.1499938964844,286.9642944335937,283.39483642578125,290.7227783203125,287.7254943847656,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.2974145636188723e-09,0.0009780465625226,-0.0076906895264983,0.0,0.0,0.0,-0.006447484716773,60.0,1.275290846824646,-0.0,-6.522004269982062e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.665874677011745e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.13919653207995e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.665864490671083e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004585054703056,285.01861572265625,294.1499938964844,286.9642944335937,283.39483642578125,290.7227783203125,287.7254943847656,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.2974145636188723e-09,0.0009780465625226,-0.0076906895264983,0.0,0.0,0.0,-0.006447484716773,60.0,1.275290846824646,-0.0,-6.522004269982062e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.161216439679264e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.64721548371017e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.125414413167164e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.647204569773749e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.00045762033551,285.0181579589844,294.1499938964844,286.8788452148437,283.3439025878906,290.65692138671875,287.6392517089844,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.076581434058312e-09,0.0009761583060026,-0.0071120504289865,0.0,0.0,0.0,-0.0063380091451108,60.0,1.2141144275665283,-0.0,-6.496840398995118e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.161216439679264e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.64721548371017e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.125414413167164e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.647204569773749e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.00045762033551,285.0181579589844,294.1499938964844,286.8788452148437,283.3439025878906,290.65692138671875,287.6392517089844,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.076581434058312e-09,0.0009761583060026,-0.0071120504289865,0.0,0.0,0.0,-0.0063380091451108,60.0,1.2141144275665283,-0.0,-6.496840398995118e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,9.634526941226797e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,7.116042252164334e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.634516754886135e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004570184682961,285.0179443359375,294.1499938964844,286.8362121582031,283.3178100585937,290.6239318847656,287.599365234375,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926431319494327e-09,0.0009748744778335,-0.0067186150699853,0.0,0.0,0.0,-0.0062635736539959,60.0,1.1835180521011353,-0.0,-6.47975824108471e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.13734475034289e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,9.622077050153166e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.622066863812506e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004564279224723,285.01776123046875,294.1499938964844,286.793701171875,283.2913513183594,290.5909118652344,287.56231689453125,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.779102059591308e-09,0.000973614573013,-0.0063325674273073,0.0,0.0,0.0,-0.0061905356124043,60.0,1.1529533863067627,-0.0,-6.463019275315673e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.118870366364716e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.092477608239278e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004555050982162,285.0173645019531,294.1499938964844,286.7089233398437,283.2373962402344,290.52471923828125,287.4927978515625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.548867117369013e-09,0.0009716455824673,-0.0057292776182293,0.0,0.0,0.0,-0.0060763973742723,60.0,1.0923502445220947,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.118870366364716e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.092477608239278e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004555050982162,285.0173645019531,294.1499938964844,286.7089233398437,283.2373962402344,290.52471923828125,287.4927978515625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.548867117369013e-09,0.0009716455824673,-0.0057292776182293,0.0,0.0,0.0,-0.0060763973742723,60.0,1.0923502445220947,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,7.079328497638926e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0004546606796793,285.0170288085937,294.1499938964844,286.62457275390625,283.1822204589844,290.4583435058594,287.4296264648437,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.3381856451010208e-09,0.0009698439389467,-0.0051772184669971,0.0,0.0,0.0,-0.0059719528071582,60.0,1.0326480865478516,-0.0,-6.413053199594287e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,7.079328497638926e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0004546606796793,285.0170288085937,294.1499938964844,286.62457275390625,283.1822204589844,290.4583435058594,287.4296264648437,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.3381856451010208e-09,0.0009698439389467,-0.0051772184669971,0.0,0.0,0.0,-0.0059719528071582,60.0,1.0326480865478516,-0.0,-6.413053199594287e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.566484368406236e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.065785757731646e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.566474182065576e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0004537909408099,285.0167236328125,294.1499938964844,286.540771484375,283.1260681152344,290.39178466796875,287.3724975585937,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121192776982639e-09,0.0009679884533397,-0.0046086157672107,0.0,0.0,0.0,-0.0058643799275159,60.0,0.9736242294311525,-0.0,-6.388533790868678e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.566484368406236e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.065785757731646e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.566474182065576e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0004537909408099,285.0167236328125,294.1499938964844,286.540771484375,283.1260681152344,290.39178466796875,287.3724975585937,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121192776982639e-09,0.0009679884533397,-0.0046086157672107,0.0,0.0,0.0,-0.0058643799275159,60.0,0.9736242294311525,-0.0,-6.388533790868678e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,9.544763452140614e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.544753993395716e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0004527606361079,285.0164794921875,294.1499938964844,286.4574890136719,283.06915283203125,290.3250732421875,287.3235778808594,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864156162767472e-09,0.0009657905320636,-0.0039350781589746,0.0,0.0,0.0,-0.0057369559071958,60.0,0.91506826877594,-0.0,-6.359550752677023e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
