time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,9.544763452140614e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.544753993395716e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0004527606361079,285.0164794921875,294.1499938964844,286.4574890136719,283.06915283203125,290.3250732421875,287.3235778808594,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864156162767472e-09,0.0009657905320636,-0.0039350781589746,0.0,0.0,0.0,-0.0057369559071958,60.0,0.91506826877594,-0.0,-6.359550752677023e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,9.532699914416298e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.040832861093804e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.5326904556714e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004521883965935,285.016357421875,294.1499938964844,286.4161071777344,283.0404357910156,290.29168701171875,287.3021545410156,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721397913101441e-09,0.000964569800999,-0.0035609928891062,0.0,0.0,0.0,-0.0056661847047507,60.0,0.8859038949012756,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.041024895850568e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,9.520647290628403e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.03192999935709e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.520637104287744e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004516166518442,285.0162353515625,294.1499938964844,286.3748779296875,283.0116271972656,290.2582397460937,287.2835388183594,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578770891796921e-09,0.0009633501176722,-0.0031872496474534,0.0,0.0,0.0,-0.0055954777635633,60.0,0.8568950891494751,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.4995200925041e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004506149562075,285.0160522460937,294.1499938964844,286.2929382324219,282.9537353515625,290.1913146972656,287.253173828125,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328871013228649e-09,0.0009612129651941,-0.0025324039161205,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7994794249534607,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.4995200925041e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004506149562075,285.0160522460937,294.1499938964844,286.2929382324219,282.9537353515625,290.1913146972656,287.253173828125,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328871013228649e-09,0.0009612129651941,-0.0025324039161205,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7994794249534607,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.011291695060208e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,9.489335934631526e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.008804095676169e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.489326475886628e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004501314542721,285.01593017578125,294.1499938964844,286.2366638183594,282.9135437011719,290.1448974609375,287.2366638183594,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601823985576,1.2082320699491331e-09,0.0009601811761967,-0.0022162764798849,0.0,0.0,0.0,-0.0054117832332849,60.0,0.7604038119316101,-0.0,-6.285887366175302e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.008181950775906e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,9.486061026109384e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.486051567364484e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004499760980252,285.015869140625,294.1499938964844,286.2117919921875,282.8956604003906,290.124267578125,287.23016357421875,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169468855088951e-09,0.0009598496253602,-0.0021146992221474,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7432453632354736,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.480291919317096e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004497029003687,285.0157470703125,294.1499938964844,286.1314697265625,282.8376159667969,290.0570373535156,287.21063232421875,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012735168236532e-09,0.0009592662099748,-0.0019359972793608,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6882725954055786,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.480291919317096e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004497029003687,285.0157470703125,294.1499938964844,286.1314697265625,282.8376159667969,290.0570373535156,287.21063232421875,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012735168236532e-09,0.0009592662099748,-0.0019359972793608,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6882725954055786,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.002748993225396e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.48033994063735e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.002158963587135e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.480330481892452e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0004497047630138,285.01593017578125,294.1499938964844,286.0520324707031,282.7798156738281,289.9915771484375,287.19146728515625,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186519891954,1.060995957757882e-09,0.0009186509414575,-0.0018707225099205,0.0,0.0,0.0,-0.005136365070939,60.0,0.6205541491508484,-0.0,-6.273961616898306e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.002748993225396e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.48033994063735e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.002158963587135e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.480330481892452e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0004497047630138,285.01593017578125,294.1499938964844,286.0520324707031,282.7798156738281,289.9915771484375,287.19146728515625,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186519891954,1.060995957757882e-09,0.0009186509414575,-0.0018707225099205,0.0,0.0,0.0,-0.005136365070939,60.0,0.6205541491508484,-0.0,-6.273961616898306e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.001864964375272e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,9.479408618062736e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.001470657996833e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.479399159317836e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004496605833992,285.0172424316406,294.1499938964844,286.0126647949219,282.75103759765625,289.9601135253906,287.1815795898437,285.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009246987174265,1.056104426133686e-09,0.0009246976114809,-0.0018518158467486,0.0,0.0,0.0,-0.0051645445637404,60.0,0.5781108140945435,-0.0,-6.272726693623555e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.002647129818797e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.48023225646466e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.00207965564914e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.480223525315525e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0004496996698435,285.0182189941406,294.1499938964844,285.9735717773437,282.7223815917969,289.9287109375,287.171630859375,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008780151838436,1.0189866728183006e-09,0.0008780141361057,-0.0018009165069088,0.0,0.0,0.0,-0.0049130809493362,60.0,0.5448005795478821,-0.0,-6.273814534552002e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,4.20416472479701e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,4.427193198353052e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,3.2699153962312266e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,4.427188832778484e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0002100061828969,285.0194702148437,294.1499938964844,285.8961181640625,282.66558837890625,289.8691101074219,287.1521911621094,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008388460264541,9.517981958140354e-10,0.0008388450369238,-0.0016634465428069,0.0,0.0,0.0,-0.004665286745876,60.0,0.472739577293396,-0.0,-1.3682022625971513e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,4.20416472479701e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,4.427193198353052e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,3.2699153962312266e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,4.427188832778484e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0002100061828969,285.0194702148437,294.1499938964844,285.8961181640625,282.66558837890625,289.8691101074219,287.1521911621094,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008388460264541,9.517981958140354e-10,0.0008388450369238,-0.0016634465428069,0.0,0.0,0.0,-0.004665286745876,60.0,0.472739577293396,-0.0,-1.3682022625971513e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.003426384879276e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,9.48105225688778e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,7.00268501532264e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.481043525738642e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004497386107686,285.021484375,294.1499938964844,285.8431396484375,282.626708984375,289.82989501953125,287.1392517089844,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006730191526003,8.232157733267798e-10,0.000673018337693,-0.0014912285842001,0.0,0.0,0.0,-0.0037940244656056,60.0,0.4120632112026214,-0.0,-6.27489242788215e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,4.411681584315375e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,4.645718581741676e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,3.431317600188777e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,4.645714216167107e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0002203720650868,285.0223083496094,294.1499938964844,285.8197631835937,282.60955810546875,289.8148193359375,287.1336669921875,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006942340987734,8.124643180451582e-10,0.0006942332838661,-0.0014417478814721,0.0,0.0,0.0,-0.0038761901669204,60.0,0.3767888247966766,-0.0,-1.506603197753975e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,4.321816595620476e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0571594238281,0.0,0.0,4.551086021820083e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,3.361422204761766e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,4.551082020043396e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.000215883119381,285.0256652832031,294.1499938964844,285.7445678710937,282.5545349121094,289.77996826171875,287.1158752441406,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004583443806041,5.73812275472818e-10,0.0004583438276313,-0.0010502181248739,0.0,0.0,0.0,-0.0025820590090006,60.0,0.2397450506687164,-0.0,-1.4458493069469114e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,4.321816595620476e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0571594238281,0.0,0.0,4.551086021820083e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,3.361422204761766e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,4.551082020043396e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.000215883119381,285.0256652832031,294.1499938964844,285.7445678710937,282.5545349121094,289.77996826171875,287.1158752441406,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004583443806041,5.73812275472818e-10,0.0004583438276313,-0.0010502181248739,0.0,0.0,0.0,-0.0025820590090006,60.0,0.2397450506687164,-0.0,-1.4458493069469114e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,3.027096317964606e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,3.187682159477845e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,2.354414937144611e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,3.1876788852969185e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0001512093440396,285.03204345703125,294.1499938964844,285.67059326171875,282.50067138671875,289.7579345703125,287.10919189453125,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225495456717,4.0342806872928334e-10,0.0003225491382181,-0.0007380700553767,0.0,0.0,0.0,-0.0018168310634791,60.0,0.1582159698009491,-0.0,-7.093209575259607e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,3.027096317964606e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,3.187682159477845e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,2.354414937144611e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,3.1876788852969185e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0001512093440396,285.03204345703125,294.1499938964844,285.67059326171875,282.50067138671875,289.7579345703125,287.10919189453125,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225495456717,4.0342806872928334e-10,0.0003225491382181,-0.0007380700553767,0.0,0.0,0.0,-0.0018168310634791,60.0,0.1582159698009491,-0.0,-7.093209575259607e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,2.4836348529788665e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678405761719,0.0,0.0,2.6153902581427246e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,1.931721453729552e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,2.61538771155756e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001240623823832,285.03533935546875,294.1499938964844,285.63409423828125,282.4742736816406,289.7514343261719,287.10968017578125,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638254663906,3.301823259249659e-10,0.0002638251462485,-0.0006042299210093,0.0,0.0,0.0,-0.0014861789532005,60.0,0.1244743093848228,-0.0,-4.774916462224611e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,2.005195347010158e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,2.11156966543058e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,1.559600787004456e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,2.1115676645422354e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001001634009298,285.0380859375,294.1499938964844,285.5979309082031,282.4481811523437,289.7469177246094,287.1112365722656,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136620751116,2.6723720458754485e-10,0.0002136617986252,-0.0004889093688689,0.0,0.0,0.0,-0.0012034976389259,60.0,0.095865823328495,-0.0,-3.1124587351882838e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,1.3033682080276776e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,1.3725110875384416e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,1.0137337085325273e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.3725098142458592e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,6.510577804874629e-05,285.0419311523437,294.1499938964844,285.526611328125,282.3972473144531,289.7419128417969,287.1146850585937,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388793316436,1.7370291316431974e-10,0.0001388791570207,-0.0003177887992933,0.0,0.0,0.0,-0.0007822675397619,60.0,0.0542769059538841,-0.0,-1.3149962230230015e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,1.3033682080276776e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,1.3725110875384416e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,1.0137337085325273e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.3725098142458592e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,6.510577804874629e-05,285.0419311523437,294.1499938964844,285.526611328125,282.3972473144531,289.7419128417969,287.1146850585937,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388793316436,1.7370291316431974e-10,0.0001388791570207,-0.0003177887992933,0.0,0.0,0.0,-0.0007822675397619,60.0,0.0542769059538841,-0.0,-1.3149962230230015e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,8.895229257177562e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,9.367115126224236e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,6.918531198607525e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.36710694077192e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,4.443339639692567e-05,285.0439758300781,294.1499938964844,285.4566955566406,282.3480224609375,289.7396545410156,287.1170959472656,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.478215361014009e-05,1.1854855985760082e-10,9.478203719481826e-05,-0.0002168841601815,0.0,0.0,0.0,-0.0005338807241059,60.0,0.0300440937280654,-0.0,-6.124977192101252e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,8.895229257177562e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,9.367115126224236e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,6.918531198607525e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.36710694077192e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,4.443339639692567e-05,285.0439758300781,294.1499938964844,285.4566955566406,282.3480224609375,289.7396545410156,287.1170959472656,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.478215361014009e-05,1.1854855985760082e-10,9.478203719481826e-05,-0.0002168841601815,0.0,0.0,0.0,-0.0005338807241059,60.0,0.0300440937280654,-0.0,-6.124977192101252e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.549722002091585e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,6.897180810483405e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,5.094242624181788e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,6.897174444020493e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,3.2717132853576913e-05,285.0450744628906,294.1499938964844,285.3882751464844,282.3007202148437,289.738525390625,287.1185607910156,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.978976307436824e-05,8.728937017643544e-11,6.978967576287687e-05,-0.0001596956572029,0.0,0.0,0.0,-0.0003931057290174,60.0,0.0164803303778171,-0.0,-3.3207481209274187e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.549722002091585e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,6.897180810483405e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,5.094242624181788e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,6.897174444020493e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,3.2717132853576913e-05,285.0450744628906,294.1499938964844,285.3882751464844,282.3007202148437,289.738525390625,287.1185607910156,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.978976307436824e-05,8.728937017643544e-11,6.978967576287687e-05,-0.0001596956572029,0.0,0.0,0.0,-0.0003931057290174,60.0,0.0164803303778171,-0.0,-3.3207481209274187e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,5.15261672262568e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.805711457971484e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,2.4441704226774164e-05,285.04571533203125,294.1499938964844,285.3213806152344,282.2555236816406,289.7378845214844,287.1194152832031,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092680435627698,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,5.15261672262568e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.805711457971484e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,2.4441704226774164e-05,285.04571533203125,294.1499938964844,285.3213806152344,282.2555236816406,289.7378845214844,287.1194152832031,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092680435627698,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.122422978980467e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,4.341115072747925e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,3.206338078598492e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,4.341110980021767e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,2.0592302462318912e-05,285.0459289550781,294.1499938964844,285.2885437011719,282.2337646484375,289.7377014160156,287.11968994140625,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.392609844217077e-05,5.4940420268767554e-11,4.392604387248866e-05,-0.0001005133381113,0.0,0.0,0.0,-0.0002474231296218,60.0,0.0069056884385645,-0.0,-1.3155133926634474e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,3.370745844222256e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,3.549561824911507e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,2.6216985133942217e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,3.549558414306375e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,1.6837529983604327e-05,285.0460510253906,294.1499938964844,285.2561340332031,282.21258544921875,289.7375793457031,287.119873046875,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.591668064473197e-05,4.4922659342416787e-11,3.591663335100748e-05,-8.218587754527107e-05,0.0,0.0,0.0,-0.0002023083361564,60.0,0.0049254610203206,-0.0,-8.795128514371696e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,2.021826276177308e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,2.1290827589837136e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.572535893501481e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,2.12908093999431e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.0099414794240149e-05,285.046142578125,294.1499938964844,285.1925354003906,282.172119140625,289.7374572753906,287.1200866699219,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.15435302379774e-05,2.6945447609283413e-11,2.154350295313634e-05,-4.929661372443661e-05,0.0,0.0,0.0,-0.0001213484938489,60.0,0.0015707775019109,-0.0,-3.1643014597459995e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,2.021826276177308e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,2.1290827589837136e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.572535893501481e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,2.12908093999431e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.0099414794240149e-05,285.046142578125,294.1499938964844,285.1925354003906,282.172119140625,289.7374572753906,287.1200866699219,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.15435302379774e-05,2.6945447609283413e-11,2.154350295313634e-05,-4.929661372443661e-05,0.0,0.0,0.0,-0.0001213484938489,60.0,0.0015707775019109,-0.0,-3.1643014597459995e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,1.3047774700680748e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,1.373995132780692e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.0148297633350012e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.3739937685386394e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,6.517616839119e-06,285.046142578125,294.1499938964844,285.1499938964844,282.1458740234375,289.7374572753906,287.1201171875,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.390307988913264e-05,1.7389209863716282e-11,1.3903062608733308e-05,-3.181345164193772e-05,0.0,0.0,0.0,-7.831203402020037e-05,60.0,0.0003980201145168,-0.0,-1.317841148706922e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,1.0396307743576472e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,1.0947825330731575e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,8.086040566013253e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.094781509891618e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.19315790370456e-06,285.0461730957031,294.1499938964844,285.1307067871094,282.1342468261719,289.7374267578125,287.1201477050781,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1077896488131955e-05,1.3855605031365403e-11,1.1077882845711429e-05,-2.534871964599006e-05,0.0,0.0,0.0,-6.23985833954066e-05,60.0,0.0001899839262478,-0.0,-8.366589539232638e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,4.483835027713212e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,4.721699724541395e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.487437254534598e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,4.721695461284981e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,2.2397628072212683e-06,285.0461120605469,294.1499938964844,285.0706787109375,282.0992126464844,289.7374267578125,287.1201477050781,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.777801677846583e-06,5.97580795611008e-12,4.77779531138367e-06,-1.0932682926068082e-05,0.0,0.0,0.0,-2.691196277737617e-05,60.0,-0.0003638611815404,-0.0,-1.5562862413706637e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
