time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,4.483835027713212e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,4.721699724541395e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.487437254534598e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,4.721695461284981e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,2.2397628072212683e-06,285.0461120605469,294.1499938964844,285.0706787109375,282.0992126464844,289.7374267578125,287.1201477050781,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.777801677846583e-06,5.97580795611008e-12,4.77779531138367e-06,-1.0932682926068082e-05,0.0,0.0,0.0,-2.691196277737617e-05,60.0,-0.0003638611815404,-0.0,-1.5562862413706637e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,1.5709855460954716e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,1.6543253877898678e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.2218811207276306e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6543238245958494e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.847377787584264e-07,285.0460205078125,294.1499938964844,285.0125427246094,282.0671691894531,289.7374572753906,287.1201171875,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6739768398110757e-06,2.0937249330110763e-12,1.6739746797611588e-06,-3.830439254670637e-06,0.0,0.0,0.0,-9.429044439457355e-06,60.0,-0.0003692624741233,-0.0,-1.9104451365065805e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,1.5709855460954716e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,1.6543253877898678e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.2218811207276306e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.6543238245958494e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.847377787584264e-07,285.0460205078125,294.1499938964844,285.0125427246094,282.0671691894531,289.7374572753906,287.1201171875,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6739768398110757e-06,2.0937249330110763e-12,1.6739746797611588e-06,-3.830439254670637e-06,0.0,0.0,0.0,-9.429044439457355e-06,60.0,-0.0003692624741233,-0.0,-1.9104451365065805e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.894225007021306e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,8.313008947880007e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.139970309959608e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,8.313001131909915e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.943318631627335e-07,285.0460205078125,294.1499938964844,284.98419189453125,282.05230712890625,289.7374572753906,287.1201171875,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.411964245169656e-07,1.05209298304626e-12,8.411953444920073e-07,-1.924834350575111e-06,0.0,0.0,0.0,-4.7382054617628455e-06,60.0,-0.0002438029332552,-0.0,-4.8240213635763335e-14,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.3702534096846655e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,3.549043370298932e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,2.6213157866550322e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.549040172856621e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.6835070937304408e-07,285.0460205078125,294.1499938964844,284.9563293457031,282.0382995605469,289.7374572753906,287.1201171875,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591317465634347e-07,4.491877247762843e-13,3.591312918160839e-07,-8.217654112741002e-07,0.0,0.0,0.0,-2.0228762878105044e-06,60.0,-0.0001463371154386,-0.0,-8.792560287436326e-15,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.6451469903321367e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,2.785470520905164e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,2.0573425185688166e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.785467856369905e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.321302356416254e-08,285.0460205078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7374572753906,287.1201171875,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8192996381903868e-08,3.523772257058716e-14,2.8192960854767083e-08,-6.450655121170712e-08,0.0,0.0,0.0,-1.5880505088716745e-07,60.0,-5.239878009888344e-05,-0.0,-5.416139430364075e-17,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.6451469903321367e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,2.785470520905164e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,2.0573425185688166e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.785467856369905e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.321302356416254e-08,285.0460205078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7374572753906,287.1201171875,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8192996381903868e-08,3.523772257058716e-14,2.8192960854767083e-08,-6.450655121170712e-08,0.0,0.0,0.0,-1.5880505088716745e-07,60.0,-5.239878009888344e-05,-0.0,-5.416139430364075e-17,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9904482229105006e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.0960402857816968e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.5481307902298624e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.096038342891404e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-9.942675571750215e-10,285.0459899902344,294.1499938964844,284.8500061035156,281.9906921386719,289.7374572753906,287.1201171875,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,2.130912113429417e-09,-2.685030915325088e-15,-2.1309094488941582e-09,4.869158409803731e-09,0.0,0.0,0.0,1.2005330063402653e-08,60.0,-9.9577546279761e-06,-0.0,-3.066846050307597e-19,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-1.9904482229105006e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.0960402857816968e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.5481307902298624e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.096038342891404e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-9.942675571750215e-10,285.0459899902344,294.1499938964844,284.8500061035156,281.9906921386719,289.7374572753906,287.1201171875,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,2.130912113429417e-09,-2.685030915325088e-15,-2.1309094488941582e-09,4.869158409803731e-09,0.0,0.0,0.0,1.2005330063402653e-08,60.0,-9.9577546279761e-06,-0.0,-3.066846050307597e-19,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.8420600114699148e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,1.9397802808462927e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.4327173995798416e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.9397783726504688e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.201447936924012e-11,285.0459899902344,294.1499938964844,284.79931640625,281.9725341796875,289.7374572753906,287.1201171875,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0608979800496027e-10,2.3277127135038216e-16,2.0608957596035527e-10,-4.6479431414780947e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,2.738506054811296e-06,-0.0,-2.626623177869776e-21,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.8420600114699148e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,1.9397802808462927e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.4327173995798416e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.9397783726504688e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.201447936924012e-11,285.0459899902344,294.1499938964844,284.79931640625,281.9725341796875,289.7374572753906,287.1201171875,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0608979800496027e-10,2.3277127135038216e-16,2.0608957596035527e-10,-4.6479431414780947e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,2.738506054811296e-06,-0.0,-2.626623177869776e-21,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-4.093466884902419e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-4.310622605391279e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-3.183816491697522e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-4.310618702263458e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-2.0447660925571043e-11,285.0459899902344,294.1499938964844,284.7493896484375,281.958251953125,289.7374572753906,287.1201171875,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.6540798992467096e-11,-8.026156644659179e-17,-4.654071919518721e-11,1.0554423307551628e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,5.149673597770743e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-4.093466884902419e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-4.310622605391279e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-3.183816491697522e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-4.310618702263458e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-2.0447660925571043e-11,285.0459899902344,294.1499938964844,284.7493896484375,281.958251953125,289.7374572753906,287.1201171875,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.6540798992467096e-11,-8.026156644659179e-17,-4.654071919518721e-11,1.0554423307551628e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,5.149673597770743e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.558416803064012e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,2.6941391283695493e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.9898853073109525e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.694136688914661e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.7247314453125,281.9524841308594,289.7374572753906,287.1201171875,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.564829858914264e-13,1.091039068402439e-17,2.564720896595929e-13,-2.787967122788726e-12,0.0,0.0,0.0,0.0,60.0,5.302765657688724e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.70025634765625,281.9476013183594,289.7374572753906,287.1201171875,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291978050370558e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,5.282271104078973e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.558416803064012e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,2.6941391283695493e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.9898853073109525e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.694136688914661e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.6519470214844,281.9402160644531,289.7374572753906,287.1201171875,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,2.39902303751649e-12,8.250658425989746e-18,-2.399031277453001e-12,1.5490136300380652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.037547452957369e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.558416803064012e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,2.6941391283695493e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.9898853073109525e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.694136688914661e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.6519470214844,281.9402160644531,289.7374572753906,287.1201171875,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,2.39902303751649e-12,8.250658425989746e-18,-2.399031277453001e-12,1.5490136300380652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.037547452957369e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.6044616699219,281.93585205078125,289.7374572753906,287.1201171875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.343365952672816e-12,7.632244965155302e-18,-2.343373542088023e-12,3.2304903110208505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.698596058005933e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.6044616699219,281.93585205078125,289.7374572753906,287.1201171875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.343365952672816e-12,7.632244965155302e-18,-2.343373542088023e-12,3.2304903110208505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.698596058005933e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.557861328125,281.9341735839844,289.7374572753906,287.1201171875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673564589536117e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,4.366065695649013e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.557861328125,281.9341735839844,289.7374572753906,287.1201171875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673564589536117e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,4.366065695649013e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.5121154785156,281.9349365234375,289.7374572753906,287.1201171875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.023303395827126e-12,1.233329767475137e-17,3.0232912527627938e-12,-3.761994622070164e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0544855437474325e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.5121154785156,281.9349365234375,289.7374572753906,287.1201171875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.023303395827126e-12,1.233329767475137e-17,3.0232912527627938e-12,-3.761994622070164e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0544855437474325e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.48956298828125,281.9361267089844,289.7374572753906,287.1201171875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673564589536117e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,3.90724562748801e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.4672546386719,281.93780517578125,289.7374572753906,287.1201171875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.765539531741524e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.42333984375,281.9425354003906,289.7374572753906,287.1201171875,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.5000027764908737e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.42333984375,281.9425354003906,289.7374572753906,287.1201171875,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.5000027764908737e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.3803405761719,281.9488220214844,289.7374572753906,287.1201171875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.2486298096046085e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.3803405761719,281.9488220214844,289.7374572753906,287.1201171875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.2486298096046085e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.3383178710937,281.9564208984375,289.7374572753906,287.1201171875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.01656700685271e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.3383178710937,281.9564208984375,289.7374572753906,287.1201171875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,3.01656700685271e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.2972717285156,281.96502685546875,289.7374572753906,287.1201171875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673563762355501e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,2.801787559292279e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.2972717285156,281.96502685546875,289.7374572753906,287.1201171875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673563762355501e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,2.801787559292279e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.2771301269531,281.9696350097656,289.7374572753906,287.1201171875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,2.700272943911841e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.2572326660156,281.974365234375,289.7374572753906,287.1201171875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673563762355501e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,2.602925405881251e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.2182006835937,281.9842224121094,289.7374572753906,287.1201171875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,2.41834072767233e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,284.2182006835937,281.9842224121094,289.7374572753906,287.1201171875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291977223189944e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,2.41834072767233e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.1802062988281,281.99432373046875,289.7374572753906,287.1201171875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673564589536117e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,2.246735675726086e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,284.1802062988281,281.99432373046875,289.7374572753906,287.1201171875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673564589536117e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,2.246735675726086e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
