time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,283.8146057128906,282.0644836425781,289.7374572753906,287.1201171875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673562107994276e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,1.1271821165337317e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,283.8042297363281,282.05474853515625,289.7374572753906,287.1201171875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291975568828719e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,1.0420172458225353e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,283.8042297363281,282.05474853515625,289.7374572753906,287.1201171875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291975568828719e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,1.0420172458225353e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,283.7976989746094,282.0486145019531,289.7374572753906,287.1201171875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673562107994276e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,1.0014841933525533e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0,285.0459899902344,294.1499938964844,283.79022216796875,282.04156494140625,289.7374572753906,287.1201171875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.12140179155318e-13,1.0291975568828719e-17,3.121299063397337e-13,-1.1064904418059409e-12,0.0,0.0,0.0,0.0,60.0,9.641392040293797e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,283.772216796875,282.0246887207031,289.7374572753906,287.1201171875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673562107994276e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,8.946865648340464e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,-2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,-2.6941391283695493e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,-1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,-2.694136688914661e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,-1.2779788078481902e-12,285.0459899902344,294.1499938964844,283.772216796875,282.0246887207031,289.7374572753906,287.1201171875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6779739952426393e-13,9.673562107994276e-18,3.677877230198745e-13,5.749861307566273e-13,0.0,0.0,0.0,0.0,60.0,8.946865648340464e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.3354934935705387e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,1.4063405995301535e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.0387201099248955e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.4063393782848264e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.67104949059194e-09,285.0459899902344,294.1499938964844,283.75,282.0038146972656,289.7374572753906,287.1201171875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4233229705951093e-08,1.7779099590123363e-14,1.4233211942382697e-08,-3.2567275098926984e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.405453627347015e-06,-0.0,-1.380618788117248e-17,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.3354934935705387e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,1.4063405995301535e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.0387201099248955e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.4063393782848264e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.67104949059194e-09,285.0459899902344,294.1499938964844,283.75,282.0038146972656,289.7374572753906,287.1201171875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4233229705951093e-08,1.7779099590123363e-14,1.4233211942382697e-08,-3.2567275098926984e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.405453627347015e-06,-0.0,-1.380618788117248e-17,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.967165593925074e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,8.389818617615674e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.196701818339534e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.389810624009897e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,3.979753770977369e-08,285.0459899902344,294.1499938964844,283.7240295410156,281.9794311523437,289.7374572753906,287.1201171875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.488995462130333e-08,1.0618678787828465e-13,8.488984803989298e-08,-1.9425142738782602e-07,0.0,0.0,0.0,-4.781613824889064e-07,60.0,-1.3340280020202044e-05,-0.0,-4.913578305320296e-16,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.967165593925074e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,8.389818617615674e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.196701818339534e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.389810624009897e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,3.979753770977369e-08,285.0459899902344,294.1499938964844,283.7240295410156,281.9794311523437,289.7374572753906,287.1201171875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.488995462130333e-08,1.0618678787828465e-13,8.488984803989298e-08,-1.9425142738782602e-07,0.0,0.0,0.0,-4.781613824889064e-07,60.0,-1.3340280020202044e-05,-0.0,-4.913578305320296e-16,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.332300598733127e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,1.4029784267677314e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.036236767504306e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.40297700568226e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,6.655100150965154e-07,285.0458984375,294.1499938964844,283.6951599121094,281.9523010253906,289.73748779296875,287.1200866699219,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.419552972947713e-06,1.7755279668393853e-12,1.4195511539583094e-06,-3.248317170800874e-06,0.0,0.0,0.0,-7.995942723937333e-06,60.0,-0.0005756871541962,-0.0,-1.3740251341223808e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.332300598733127e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,1.4029784267677314e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.036236767504306e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.40297700568226e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,6.655100150965154e-07,285.0458984375,294.1499938964844,283.6951599121094,281.9523010253906,289.73748779296875,287.1200866699219,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.419552972947713e-06,1.7755279668393853e-12,1.4195511539583094e-06,-3.248317170800874e-06,0.0,0.0,0.0,-7.995942723937333e-06,60.0,-0.0005756871541962,-0.0,-1.3740251341223808e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.832203165326064e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,2.982449700539292e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,2.202830984288085e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.9824471425854426e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.4147404954201193e-06,285.0458984375,294.1499938964844,283.6797180175781,281.93780517578125,289.73748779296875,287.1200866699219,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.017708422703436e-06,3.774429987307704e-12,3.017704557350953e-06,-6.905312147864606e-06,0.0,0.0,0.0,-1.699791755527258e-05,60.0,-0.0017604633467271,-0.0,-6.20924806796902e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.534523097594501e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,5.828126177220838e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,4.304641265662213e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,5.828121061313141e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.764601731541916e-06,285.0458984375,294.1499938964844,283.6636047363281,281.92266845703125,289.7374572753906,287.1200866699219,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897040864510927e-06,7.375771000905917e-12,5.897033588553313e-06,-1.3493971891875844e-05,0.0,0.0,0.0,-3.321637632325292e-05,60.0,-0.0038248477503657,-0.0,-2.3711039642132503e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5789686358402832e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,1.662731847318355e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.2280901273697964e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.6627303693894646e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.88725446909666e-06,285.04595947265625,294.1499938964844,283.6295471191406,281.89068603515625,289.7374267578125,287.1201477050781,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824018530314788e-05,2.1042736997323168e-11,1.6823996702441946e-05,-3.849769927910529e-05,0.0,0.0,0.0,-9.476495324634016e-05,60.0,-0.0121163045987486,-0.0,-1.9299105716297227e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5789686358402832e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,1.662731847318355e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.2280901273697964e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.6627303693894646e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.88725446909666e-06,285.04595947265625,294.1499938964844,283.6295471191406,281.89068603515625,289.7374267578125,287.1201477050781,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824018530314788e-05,2.1042736997323168e-11,1.6823996702441946e-05,-3.849769927910529e-05,0.0,0.0,0.0,-9.476495324634016e-05,60.0,-0.0121163045987486,-0.0,-1.9299105716297227e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.366853889019694e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,3.5454634144116426e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.618671487653046e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.5454602311801864e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.681808862485923e-05,285.0461730957031,294.1499938964844,283.5932006835937,281.8565673828125,289.7371826171875,287.120361328125,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.587423634598963e-05,4.486981619589159e-11,3.5874192690243945e-05,-8.2089398347307e-05,0.0,0.0,0.0,-0.0002020694082602,60.0,-0.0283332522958517,-0.0,-8.774830861923988e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.366853889019694e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,3.5454634144116426e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.618671487653046e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.5454602311801864e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,1.681808862485923e-05,285.0461730957031,294.1499938964844,283.5932006835937,281.8565673828125,289.7371826171875,287.120361328125,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.587423634598963e-05,4.486981619589159e-11,3.5874192690243945e-05,-8.2089398347307e-05,0.0,0.0,0.0,-0.0002020694082602,60.0,-0.0283332522958517,-0.0,-8.774830861923988e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,5.536991011467762e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,5.830725058331154e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,4.306560640543466e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.830719601362944e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.765834506135434e-05,285.0466613769531,294.1499938964844,283.5548095703125,281.82049560546875,289.736572265625,287.120849609375,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997582527808845e-05,7.379138966534525e-11,5.8997506130253896e-05,-0.0001350013335468,0.0,0.0,0.0,-0.00033231661655,60.0,-0.0512250214815139,-0.0,-2.3732191212211257e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,5.536991011467762e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,5.830725058331154e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,4.306560640543466e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.830719601362944e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.765834506135434e-05,285.0466613769531,294.1499938964844,283.5548095703125,281.82049560546875,289.736572265625,287.120849609375,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997582527808845e-05,7.379138966534525e-11,5.8997506130253896e-05,-0.0001350013335468,0.0,0.0,0.0,-0.00033231661655,60.0,-0.0512250214815139,-0.0,-2.3732191212211257e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.429436093138065e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,8.876612810126971e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,6.556246717082104e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.876604624674655e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.210667248116806e-05,285.0475769042969,294.1499938964844,283.5145263671875,281.7826538085937,289.7352600097656,287.12164306640625,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981702558230609e-05,1.1233890900852471e-10,8.981691644294187e-05,-0.0002055240183835,0.0,0.0,0.0,-0.0005059138638898,60.0,-0.0837998315691948,-0.0,-5.500311317518936e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.429436093138065e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,8.876612810126971e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,6.556246717082104e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.876604624674655e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.210667248116806e-05,285.0475769042969,294.1499938964844,283.5145263671875,281.7826538085937,289.7352600097656,287.12164306640625,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981702558230609e-05,1.1233890900852471e-10,8.981691644294187e-05,-0.0002055240183835,0.0,0.0,0.0,-0.0005059138638898,60.0,-0.0837998315691948,-0.0,-5.500311317518936e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,1.0901109817496035e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,1.1479407476144844e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,8.47866522235563e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.1479396562208422e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.445316128316336e-05,285.04852294921875,294.1499938964844,283.4937438964844,281.7631530761719,289.73394775390625,287.1222229003906,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116152841656,1.4527858083202003e-10,0.0001161526961368,-0.0002657872100826,0.0,0.0,0.0,-0.0006542561459355,60.0,-0.1052298620343208,-0.0,-9.198810047017503e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.4730650946148671e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,1.55121033458272e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,1.1457204891485162e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.551208879391197e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.358246512012556e-05,285.0500183105469,294.1499938964844,283.4725952148437,281.7432861328125,289.7315979003906,287.1227111816406,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569567830301,1.9631433978428703e-10,0.0001569565938552,-0.0003591572167351,0.0,0.0,0.0,-0.0008840933442115,60.0,-0.1379401236772537,-0.0,-1.679709038526766e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,2.761434916465077e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,2.9079274099785835e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.147788836737164e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,2.907924681494478e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001379390450892,285.0550842285156,294.1499938964844,283.42919921875,281.7025451660156,289.7201232910156,287.1197814941406,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340797744,3.6801456326784887e-10,0.0002942337014246,-0.0006732828333042,0.0,0.0,0.0,-0.0016573388129472,60.0,-0.2548151910305023,-0.0,-5.902823563275206e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,2.761434916465077e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,2.9079274099785835e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.147788836737164e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,2.907924681494478e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001379390450892,285.0550842285156,294.1499938964844,283.42919921875,281.7025451660156,289.7201232910156,287.1197814941406,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340797744,3.6801456326784887e-10,0.0002942337014246,-0.0006732828333042,0.0,0.0,0.0,-0.0016573388129472,60.0,-0.2548151910305023,-0.0,-5.902823563275206e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.5900600525783375e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,4.833559796679765e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,3.5700566513696685e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.8335554311051965e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0002292824065079,285.06085205078125,294.1499938964844,283.38458251953125,281.6606140136719,289.68621826171875,287.09405517578125,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004990555462427,6.217097947569528e-10,0.0004990549059584,-0.0011354302987456,0.0,0.0,0.0,-0.002809521742165,60.0,-0.4621419608592987,-0.0,-1.6308979056134376e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.5900600525783375e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,4.833559796679765e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,3.5700566513696685e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.8335554311051965e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0002292824065079,285.06085205078125,294.1499938964844,283.38458251953125,281.6606140136719,289.68621826171875,287.09405517578125,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004990555462427,6.217097947569528e-10,0.0004990549059584,-0.0011354302987456,0.0,0.0,0.0,-0.002809521742165,60.0,-0.4621419608592987,-0.0,-1.6308979056134376e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.007863991428168e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,9.485724876867609e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.006136002019048e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.485716873314232e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004499602946452,285.0657653808594,294.1499938964844,283.3388977050781,281.6177062988281,289.6236267089844,287.0487060546875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005629425868391,7.67677310609116e-10,0.0005629418301396,-0.0014552936190739,0.0,0.0,0.0,-0.00321557931602,60.0,-0.6963087320327759,-0.0,-6.281067754798643e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.007863991428168e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,9.485724876867609e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.006136002019048e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.485716873314232e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004499602946452,285.0657653808594,294.1499938964844,283.3388977050781,281.6177062988281,289.6236267089844,287.0487060546875,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005629425868391,7.67677310609116e-10,0.0005629418301396,-0.0014552936190739,0.0,0.0,0.0,-0.00321557931602,60.0,-0.6963087320327759,-0.0,-6.281067754798643e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,4.1294519178336486e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,4.348516813479364e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,3.2118048693519086e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,4.348512811702676e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0002062741696136,285.067626953125,294.1499938964844,283.2923889160156,281.57403564453125,289.54522705078125,286.99224853515625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000833413854707,9.44373690359157e-10,0.0008334129233844,-0.0016493595903739,0.0,0.0,0.0,-0.0046343016438186,60.0,-0.8648225665092468,-0.0,-1.3200017079384452e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,4.1294519178336486e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,4.348516813479364e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,3.2118048693519086e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,4.348512811702676e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0002062741696136,285.067626953125,294.1499938964844,283.2923889160156,281.57403564453125,289.54522705078125,286.99224853515625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000833413854707,9.44373690359157e-10,0.0008334129233844,-0.0016493595903739,0.0,0.0,0.0,-0.0046343016438186,60.0,-0.8648225665092468,-0.0,-1.3200017079384452e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.020035940920934e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,9.498542931396514e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.015602750470862e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.498534200247376e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004505683318711,285.0685729980469,294.1499938964844,283.2688903808594,281.5519714355469,289.5195007324219,286.9695739746094,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002670989779289,6.21663276412221e-10,0.0002670983667485,-0.0013672640779986,0.0,0.0,0.0,-0.0016624245326966,60.0,-0.7328484058380127,-0.0,-6.298048305097836e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.005335596157238e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,9.483062603976578e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.004169310675934e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.483054600423202e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004498340422287,285.06951904296875,294.1499938964844,283.2452697753906,281.52978515625,289.4751281738281,286.9405212402344,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007758695865049,9.496508024398054e-10,0.0007758685969747,-0.0017207773635163,0.0,0.0,0.0,-0.0043682483956217,60.0,-0.8990734219551086,-0.0,-6.277535646859178e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.025837789522484e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,9.504652553005144e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.020115299383178e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.504643821856008e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004508581769187,285.0743713378906,294.1499938964844,283.19775390625,281.4851379394531,289.371337890625,286.8634033203125,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008860918460413,1.3132437359786307e-09,0.0008860905072651,-0.0025664416607469,0.0,0.0,0.0,-0.0050869053229689,60.0,-1.2021933794021606,-0.0,-6.306146360657294e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.025837789522484e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,9.504652553005144e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.020115299383178e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.504643821856008e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004508581769187,285.0743713378906,294.1499938964844,283.19775390625,281.4851379394531,289.371337890625,286.8634033203125,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008860918460413,1.3132437359786307e-09,0.0008860905072651,-0.0025664416607469,0.0,0.0,0.0,-0.0050869053229689,60.0,-1.2021933794021606,-0.0,-6.306146360657294e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.058223076863214e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,9.538755693938584e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.04530393704772e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.538747690385208e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004524759133346,285.0736999511719,294.1499938964844,283.1499938964844,281.4403076171875,289.26544189453125,286.7162780761719,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627322433516,1.789992709610999e-09,0.0009627304971218,-0.0037431654054671,0.0,0.0,0.0,-0.0056879958137869,60.0,-1.2951983213424685,-0.0,-6.351476145027847e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.058223076863214e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,9.538755693938584e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.04530393704772e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.538747690385208e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004524759133346,285.0736999511719,294.1499938964844,283.1499938964844,281.4403076171875,289.26544189453125,286.7162780761719,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627322433516,1.789992709610999e-09,0.0009627304971218,-0.0037431654054671,0.0,0.0,0.0,-0.0056879958137869,60.0,-1.2951983213424685,-0.0,-6.351476145027847e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
