time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187860,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.093456901609898e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,9.575857984600587e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.072707376210019e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.575849981047212e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004542359092738,285.0732116699219,294.1499938964844,283.1022644042969,281.3954467773437,289.1602783203125,286.5059509277344,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689317666925,2.231361984073032e-09,0.0009689295548014,-0.0048973020166158,0.0,0.0,0.0,-0.0059189908206462,60.0,-1.3409366607666016,-0.0,-6.40097681525731e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.093456901609898e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,9.575857984600587e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.072707376210019e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.575849981047212e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004542359092738,285.0732116699219,294.1499938964844,283.1022644042969,281.3954467773437,289.1602783203125,286.5059509277344,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689317666925,2.231361984073032e-09,0.0009689295548014,-0.0048973020166158,0.0,0.0,0.0,-0.0059189908206462,60.0,-1.3409366607666016,-0.0,-6.40097681525731e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.100966417463496e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,9.583766222931445e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.078548514982685e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.583758219378068e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004546110576484,285.0727844238281,294.1499938964844,283.0547180175781,281.3507995605469,289.055908203125,286.26983642578125,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697316563688,2.3248794001062834e-09,0.0009697293280623,-0.0051423520781099,0.0,0.0,0.0,-0.0059653520584106,60.0,-1.3767991065979004,-0.0,-6.41154827007995e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.100966417463496e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,9.583766222931445e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.078548514982685e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.583758219378068e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004546110576484,285.0727844238281,294.1499938964844,283.0547180175781,281.3507995605469,289.055908203125,286.26983642578125,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697316563688,2.3248794001062834e-09,0.0009697293280623,-0.0051423520781099,0.0,0.0,0.0,-0.0059653520584106,60.0,-1.3767991065979004,-0.0,-6.41154827007995e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.09924419829622e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,9.581952326698227e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.077208283590153e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.581944323144852e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004545249976217,285.07257080078125,294.1499938964844,283.0310974121094,281.32861328125,289.00408935546875,286.1526184082031,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695485932752,2.3033930318661078e-09,0.0009695462649688,-0.0050860494375228,0.0,0.0,0.0,-0.0059547037817537,60.0,-1.3933470249176023,-0.0,-6.409118924466385e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.089183004107326e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,9.571357804816216e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.069382991176099e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.57134980126284e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004540224617812,285.0723571777344,294.1499938964844,283.0075988769531,281.3065490722656,288.9524841308594,286.04412841796875,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684767574071,2.1780246495239908e-09,0.0009684746037237,-0.0047575370408594,0.0,0.0,0.0,-0.0058925547637045,60.0,-1.4087730646133425,-0.0,-6.394951412858063e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,9.569678513798864e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004539428337011,285.0719909667969,294.1499938964844,282.9610900878906,281.2628479003906,288.8501281738281,285.8512268066406,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111023220499e-09,0.0009683027747087,-0.0047053573653101,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4382654428482056,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,9.569678513798864e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004539428337011,285.0719909667969,294.1499938964844,282.9610900878906,281.2628479003906,288.8501281738281,285.8512268066406,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111023220499e-09,0.0009683027747087,-0.0047053573653101,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4382654428482056,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,9.624116501072422e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.10835010977462e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.624108497519046e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.000456525129266,285.0716552734375,294.1499938964844,282.9154357910156,281.219970703125,288.7484436035156,285.6244201660156,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021360787278127e-09,0.0009738085791468,-0.0063929269090294,0.0,0.0,0.0,-0.0062019396573305,60.0,-1.4729293584823608,-0.0,-6.465635493668742e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,9.624116501072422e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.10835010977462e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.624108497519046e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.000456525129266,285.0716552734375,294.1499938964844,282.9154357910156,281.219970703125,288.7484436035156,285.6244201660156,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021360787278127e-09,0.0009738085791468,-0.0063929269090294,0.0,0.0,0.0,-0.0062019396573305,60.0,-1.4729293584823608,-0.0,-6.465635493668742e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09619140625,0.0,0.0,9.700423834146932e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.700416558189318e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004601448308676,285.0713195800781,294.1499938964844,282.87078857421875,281.17803955078125,288.64703369140625,285.3197631835937,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909712354265e-09,0.0009815285447984,-0.0087584126740694,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5130192041397097,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09619140625,0.0,0.0,9.700423834146932e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.700416558189318e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004601448308676,285.0713195800781,294.1499938964844,282.87078857421875,281.17803955078125,288.64703369140625,285.3197631835937,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909712354265e-09,0.0009815285447984,-0.0087584126740694,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5130192041397097,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.759203385328874e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.208124588942155e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.759195381775498e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004629330651368,285.071044921875,294.1499938964844,282.8274230957031,281.13726806640625,288.5458679199219,284.9598388671875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400305897434009e-09,0.0009874773677438,-0.010580419562757,0.0,0.0,0.0,-0.0069942357949912,60.0,-1.5533863306045532,-0.0,-6.64840555941737e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.759203385328874e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.208124588942155e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.759195381775498e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004629330651368,285.071044921875,294.1499938964844,282.8274230957031,281.13726806640625,288.5458679199219,284.9598388671875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400305897434009e-09,0.0009874773677438,-0.010580419562757,0.0,0.0,0.0,-0.0069942357949912,60.0,-1.5533863306045532,-0.0,-6.64840555941737e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.26294014789164e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,9.754332131706178e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.204526627901942e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.754324128152804e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0004627020098268,285.0708923339844,294.1499938964844,282.8062438964844,281.1174011230469,288.4955749511719,284.7863464355469,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426471307839165e-09,0.0009869843488559,-0.0104293506592512,0.0,0.0,0.0,-0.0069656516425311,60.0,-1.570426344871521,-0.0,-6.641766958637163e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.254915494238958e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,9.745881106937304e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.198285311460495e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.74587383097969e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.00046230116277,285.0707702636719,294.1499938964844,282.78546142578125,281.0978698730469,288.4455261230469,284.6275634765625,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.24264445797462e-09,0.0009861297439783,-0.0101673379540443,0.0,0.0,0.0,-0.0069160787388682,60.0,-1.5850675106048584,-0.0,-6.630261850659738e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.224483801517636e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,9.713835606817156e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.174615893745795e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.713828330859542e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004607810697052,285.0705261230469,294.1499938964844,282.7452087402344,281.06005859375,288.34649658203125,284.3606872558594,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828914189711,3.863454445252046e-09,0.0009828874608501,-0.0091738207265734,0.0,0.0,0.0,-0.0067280991934239,60.0,-1.6094908714294434,-0.0,-6.586725476154244e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.224483801517636e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,9.713835606817156e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.174615893745795e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.713828330859542e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004607810697052,285.0705261230469,294.1499938964844,282.7452087402344,281.06005859375,288.34649658203125,284.3606872558594,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828914189711,3.863454445252046e-09,0.0009828874608501,-0.0091738207265734,0.0,0.0,0.0,-0.0067280991934239,60.0,-1.6094908714294434,-0.0,-6.586725476154244e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09429931640625,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004594286438077,285.0703430175781,294.1499938964844,282.706787109375,281.0239562988281,288.248779296875,284.15069580078125,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260845354656563e-09,0.0009800021070986,-0.0082898549735546,0.0,0.0,0.0,-0.0065608471632003,60.0,-1.630706548690796,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09429931640625,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004594286438077,285.0703430175781,294.1499938964844,282.706787109375,281.0239562988281,288.248779296875,284.15069580078125,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260845354656563e-09,0.0009800021070986,-0.0082898549735546,0.0,0.0,0.0,-0.0065608471632003,60.0,-1.630706548690796,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.19358353712596e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,9.681295341579244e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.68128806562163e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004592375480569,285.0701599121094,294.1499938964844,282.6704406738281,280.9898376464844,288.1522827148437,283.9745483398437,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478373367116205e-09,0.0009795932564884,-0.0081648426130414,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6527233123779297,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.19358353712596e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,9.681295341579244e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.68128806562163e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004592375480569,285.0701599121094,294.1499938964844,282.6704406738281,280.9898376464844,288.1522827148437,283.9745483398437,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478373367116205e-09,0.0009795932564884,-0.0081648426130414,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6527233123779297,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,9.70005348790437e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.700046211946756e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004601273685693,285.07000732421875,294.1499938964844,282.63641357421875,280.95782470703125,288.0567932128906,283.81011962890625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002616526393695e-09,0.0009814901277422,-0.0087462328374385,0.0,0.0,0.0,-0.0066471877507865,60.0,-1.6773090362548828,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,9.70005348790437e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.700046211946756e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004601273685693,285.07000732421875,294.1499938964844,282.63641357421875,280.95782470703125,288.0567932128906,283.81011962890625,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002616526393695e-09,0.0009814901277422,-0.0087462328374385,0.0,0.0,0.0,-0.0066471877507865,60.0,-1.6773090362548828,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.223951201420276e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,9.71327390288934e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.174200436566025e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.713266626931728e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.000460754497908,285.0699462890625,294.1499938964844,282.62030029296875,280.9427185058594,288.0093994140625,283.7289733886719,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856656327627661e-09,0.0009828275069594,-0.009156011044979,0.0,0.0,0.0,-0.0067247194238007,60.0,-1.6901638507843018,-0.0,-6.58594672131585e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.236318146577104e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,9.726297139422968e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.183819252531976e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.726289135869592e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004613722558133,285.06988525390625,294.1499938964844,282.6048278808594,280.9281921386719,287.96221923828125,283.648681640625,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010713539059907e-09,0.0009841449791565,-0.0095596592873334,0.0,0.0,0.0,-0.006801092531532,60.0,-1.7029099464416504,-0.0,-6.603615787525996e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,9.746796422405168e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.198960520327091e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.746789146447554e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004623446729965,285.0697631835937,294.1499938964844,282.5759582519531,280.90106201171875,287.86846923828125,283.4928894042969,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253212448901422e-09,0.0009862189181149,-0.0101950280368328,0.0,0.0,0.0,-0.006921311840415,60.0,-1.7270994186401367,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,9.746796422405168e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.198960520327091e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.746789146447554e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004623446729965,285.0697631835937,294.1499938964844,282.5759582519531,280.90106201171875,287.86846923828125,283.4928894042969,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253212448901422e-09,0.0009862189181149,-0.0101950280368328,0.0,0.0,0.0,-0.006921311840415,60.0,-1.7270994186401367,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.262993989977986e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.754380880622192e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004627048037946,285.0697021484375,294.1499938964844,282.54998779296875,280.8766784667969,287.7757568359375,283.3503723144531,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429877472078715e-09,0.0009869870264083,-0.0104302437976002,0.0,0.0,0.0,-0.0069658192805945,60.0,-1.7477878332138062,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.262993989977986e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.754380880622192e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004627048037946,285.0697021484375,294.1499938964844,282.54998779296875,280.8766784667969,287.7757568359375,283.3503723144531,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429877472078715e-09,0.0009869870264083,-0.0104302437976002,0.0,0.0,0.0,-0.0069658192805945,60.0,-1.7477878332138062,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.256595512852071e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.747642616275698e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004623851855285,285.06964111328125,294.1499938964844,282.52618408203125,280.85565185546875,287.6842956542969,283.22613525390625,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632253283159124e-09,0.0009863052982836,-0.0102212624624371,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7643311023712158,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.256595512852071e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.747642616275698e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004623851855285,285.06964111328125,294.1499938964844,282.52618408203125,280.85565185546875,287.6842956542969,283.22613525390625,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632253283159124e-09,0.0009863052982836,-0.0102212624624371,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7643311023712158,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.238977509085088e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,9.729096927912906e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.729090379551052e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004615051439031,285.0696105957031,294.1499938964844,282.5036315917969,280.83837890625,287.5940856933594,283.12158203125,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683610177595e-09,0.0009844283340498,-0.0096460441127419,0.0,0.0,0.0,-0.0068174446932971,60.0,-1.777403712272644,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.238977509085088e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,9.729096927912906e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.729090379551052e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004615051439031,285.0696105957031,294.1499938964844,282.5036315917969,280.83837890625,287.5940856933594,283.12158203125,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683610177595e-09,0.0009844283340498,-0.0096460441127419,0.0,0.0,0.0,-0.0068174446932971,60.0,-1.777403712272644,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,9.716934437165035e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000460928218672,285.0696105957031,294.1499938964844,282.4927673339844,280.8310546875,287.549560546875,283.07684326171875,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759626335708e-09,0.0009831975912675,-0.0092689460143446,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7828418016433716,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.215484169544652e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,9.70435721683316e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.167614239733666e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.704350668471308e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004603316192515,285.0696105957031,294.1499938964844,282.4822082519531,280.8246154785156,287.50537109375,283.03643798828125,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939114866014e-09,0.0009819250553846,-0.0088790142908692,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.7878086566925049,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004593698540702,285.0696105957031,294.1499938964844,282.4618835449219,280.8140869140625,287.4179382324219,282.9654235839844,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110117035941357e-09,0.0009798730025067,-0.0082503613084554,0.0,0.0,0.0,-0.0065533742308616,60.0,-1.7972111701965332,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004593698540702,285.0696105957031,294.1499938964844,282.4618835449219,280.8140869140625,287.4179382324219,282.9654235839844,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110117035941357e-09,0.0009798730025067,-0.0082503613084554,0.0,0.0,0.0,-0.0065533742308616,60.0,-1.7972111701965332,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.682022937340662e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004592725017573,285.06964111328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3318176269531,282.9037475585937,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486690047793672e-09,0.00097966438625,-0.0081866336986422,0.0,0.0,0.0,-0.0065413136035203,60.0,-1.8078937530517576,-0.0,-6.543610453491058e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
