time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.682022937340662e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004592725017573,285.06964111328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3318176269531,282.9037475585937,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486690047793672e-09,0.00097966438625,-0.0081866336986422,0.0,0.0,0.0,-0.0065413136035203,60.0,-1.8078937530517576,-0.0,-6.543610453491058e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.215024329023436e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,9.703872638056056e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.70386536209844e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004603086563292,285.0696716308594,294.1499938964844,282.424072265625,280.8018798828125,287.2467346191406,282.8446960449219,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.745081578188092e-09,0.0009818732505664,-0.0088636679574847,0.0,0.0,0.0,-0.0066694063134491,60.0,-1.821777939796448,-0.0,-6.573164768042261e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.215024329023436e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,9.703872638056056e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.70386536209844e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004603086563292,285.0696716308594,294.1499938964844,282.424072265625,280.8018798828125,287.2467346191406,282.8446960449219,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.745081578188092e-09,0.0009818732505664,-0.0088636679574847,0.0,0.0,0.0,-0.0066694063134491,60.0,-1.821777939796448,-0.0,-6.573164768042261e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.246397530660032e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.736910578794776e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.736904030432925e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004618758393917,285.0697326660156,294.1499938964844,282.406494140625,280.7996826171875,287.16259765625,282.7848205566406,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852196089923,4.135926712223181e-09,0.000985215534456,-0.0098877316340804,0.0,0.0,0.0,-0.0068631656467914,60.0,-1.8384952545166016,-0.0,-6.617995040869573e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.246397530660032e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.736910578794776e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.736904030432925e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004618758393917,285.0697326660156,294.1499938964844,282.406494140625,280.7996826171875,287.16259765625,282.7848205566406,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852196089923,4.135926712223181e-09,0.000985215534456,-0.0098877316340804,0.0,0.0,0.0,-0.0068631656467914,60.0,-1.8384952545166016,-0.0,-6.617995040869573e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,9.749706805450842e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.201108383014798e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.749700257088988e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004624828579835,285.0697631835937,294.1499938964844,282.3979797363281,280.7994689941406,287.120849609375,282.75494384765625,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287305621630821e-09,0.0009865101892501,-0.0102843539789319,0.0,0.0,0.0,-0.0069382120855152,60.0,-1.846888542175293,-0.0,-6.635399074639281e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.206369627965614e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.756823419593276e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004628207534551,285.0697937011719,294.1499938964844,282.3896484375,280.7998046875,287.0793762207031,282.725830078125,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8546255826950075,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,9.733696060720833e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.73369023995474e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004617234226316,285.06988525390625,294.1499938964844,282.3734741210937,280.802001953125,286.99725341796875,282.6727600097656,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.865968585014344,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,9.733696060720833e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.73369023995474e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004617234226316,285.06988525390625,294.1499938964844,282.3734741210937,280.802001953125,286.99725341796875,282.6727600097656,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.865968585014344,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.665045945439488e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004584669659379,285.07000732421875,294.1499938964844,282.35791015625,280.8059997558594,286.9167785644531,282.6334533691406,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.86650824546814,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.665045945439488e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004584669659379,285.07000732421875,294.1499938964844,282.35791015625,280.8059997558594,286.9167785644531,282.6334533691406,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.86650824546814,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,9.59604440140538e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.087613630574197e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004551938618533,285.07012939453125,294.1499938964844,282.3428649902344,280.8116149902344,286.8379821777344,282.6068115234375,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8629924058914185,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,9.59604440140538e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.087613630574197e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004551938618533,285.07012939453125,294.1499938964844,282.3428649902344,280.8116149902344,286.8379821777344,282.6068115234375,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8629924058914185,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004537245549727,285.0702514648437,294.1499938964844,282.3282470703125,280.81854248046875,286.7607116699219,282.5883483886719,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8622545003890991,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004537245549727,285.0702514648437,294.1499938964844,282.3282470703125,280.81854248046875,286.7607116699219,282.5883483886719,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8622545003890991,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.087951184483244e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,9.570057591190562e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004539611982181,285.0703430175781,294.1499938964844,282.32110595703125,280.8224792480469,286.7225036621094,282.5798645019531,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656853516547e-09,0.000968333275523,-0.0047146482393145,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.8650277853012085,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,9.580998448655008e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.580992627888918e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004544801777228,285.0704040527344,294.1499938964844,282.3139953613281,280.8266296386719,286.6845703125,282.5707702636719,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910846553259034e-09,0.0009694399777799,-0.0050537977367639,0.0,0.0,0.0,-0.0059485966339707,60.0,-1.8699032068252563,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.099578892346472e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,9.582302300259472e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.077463669702411e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.58229647949338e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004545420233625,285.070556640625,294.1499938964844,282.300048828125,280.8355712890625,286.6094055175781,282.5517578125,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695751359686,2.306472790536418e-09,0.0009695728076621,-0.0050941193476319,0.0,0.0,0.0,-0.0059562316164374,60.0,-1.8802419900894165,-0.0,-6.409467090406906e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.099578892346472e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,9.582302300259472e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.077463669702411e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.58229647949338e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004545420233625,285.070556640625,294.1499938964844,282.300048828125,280.8355712890625,286.6094055175781,282.5517578125,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695751359686,2.306472790536418e-09,0.0009695728076621,-0.0050941193476319,0.0,0.0,0.0,-0.0059562316164374,60.0,-1.8802419900894165,-0.0,-6.409467090406906e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.086900536203756e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893249511719,0.0,0.0,9.568950918037444e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.067602564347908e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.568945097271352e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004539087240118,285.0707397460937,294.1499938964844,282.2862854003906,280.8451843261719,286.5353088378906,282.5341491699219,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682253585197,2.1484816148387154e-09,0.0009682232048362,-0.0046801213175058,0.0,0.0,0.0,-0.0058779153041541,60.0,-1.887620568275452,-0.0,-6.391614704170935e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.086900536203756e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893249511719,0.0,0.0,9.568950918037444e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.067602564347908e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.568945097271352e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004539087240118,285.0707397460937,294.1499938964844,282.2862854003906,280.8451843261719,286.5353088378906,282.5341491699219,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682253585197,2.1484816148387154e-09,0.0009682232048362,-0.0046801213175058,0.0,0.0,0.0,-0.0058779153041541,60.0,-1.887620568275452,-0.0,-6.391614704170935e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.054211113834754e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,9.53452690737322e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.042176730465144e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.53452181420289e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004522758245002,285.0708923339844,294.1499938964844,282.27264404296875,280.8551940917969,286.4624938964844,282.5205078125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647408733144,1.741177424463558e-09,0.0009647391270846,-0.0036128230858594,0.0,0.0,0.0,-0.0056759910658001,60.0,-1.890731930732727,-0.0,-6.34570724855621e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.054211113834754e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,9.53452690737322e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.042176730465144e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.53452181420289e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004522758245002,285.0708923339844,294.1499938964844,282.27264404296875,280.8551940917969,286.4624938964844,282.5205078125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647408733144,1.741177424463558e-09,0.0009647391270846,-0.0036128230858594,0.0,0.0,0.0,-0.0056759910658001,60.0,-1.890731930732727,-0.0,-6.34570724855621e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.018767741508782e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.014609582256526e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.497198334429412e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004505053802859,285.07110595703125,294.1499938964844,282.259033203125,280.8653869628906,286.39093017578125,282.51141357421875,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609643020667,1.2995691189843222e-09,0.0009609629632905,-0.0024556191638112,0.0,0.0,0.0,-0.0054570669308304,60.0,-1.8924908638000488,-0.0,-6.296119181570249e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.018767741508782e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.014609582256526e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.497198334429412e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004505053802859,285.07110595703125,294.1499938964844,282.259033203125,280.8653869628906,286.39093017578125,282.51141357421875,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609643020667,1.2995691189843222e-09,0.0009609629632905,-0.0024556191638112,0.0,0.0,0.0,-0.0054570669308304,60.0,-1.8924908638000488,-0.0,-6.296119181570249e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.00502345757559e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,9.482730820309372e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.003919745329767e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.48272499954328e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004498188500292,285.0711975097656,294.1499938964844,282.2522277832031,280.8704833984375,286.3556213378906,282.5086364746094,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594992152415,1.128321547305688e-09,0.0009594981092959,-0.0020068746525794,0.0,0.0,0.0,-0.0053721694275736,60.0,-1.8931506872177124,-0.0,-6.276942343674818e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,6.566269439645112e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,6.914603000041097e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.107107426738367e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,6.914598634466529e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0003279982192907,285.07147216796875,294.1499938964844,282.2453918457031,280.8755187988281,286.32281494140625,282.5065002441406,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712917333468,9.988856408682523e-10,0.0008712907438166,-0.0017547941533848,0.0,0.0,0.0,-0.0048597808927297,60.0,-1.831576228141785,-0.0,-3.3374568886301865e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,4.171643013251014e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,4.3929441744694486e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,3.244617255404592e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,4.392941627884284e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0002083818690152,285.07489013671875,294.1499938964844,282.23162841796875,280.8853759765625,286.28692626953125,282.49627685546875,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008524864679202,9.645955145742846e-10,0.0008524855365976,-0.0016834503039717,0.0,0.0,0.0,-0.0047395066358149,60.0,-1.1835479736328125,-0.0,-1.3470771165202676e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,4.171643013251014e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,4.3929441744694486e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,3.244617255404592e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,4.392941627884284e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0002083818690152,285.07489013671875,294.1499938964844,282.23162841796875,280.8853759765625,286.28692626953125,282.49627685546875,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008524864679202,9.645955145742846e-10,0.0008524855365976,-0.0016834503039717,0.0,0.0,0.0,-0.0047395066358149,60.0,-1.1835479736328125,-0.0,-1.3470771165202676e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.00339218787849e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,9.4810122391209e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.002650818321854e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.481007145950572e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004497373593039,285.0774841308594,294.1499938964844,282.2176818847656,280.89471435546875,286.2513122558594,282.49102783203125,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007083127275109,8.565277931360527e-10,0.000708311854396,-0.0015435128007084,0.0,0.0,0.0,-0.0039865099824965,60.0,-1.098865032196045,-0.0,-6.274662212035764e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.00339218787849e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,9.4810122391209e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.002650818321854e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.481007145950572e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004497373593039,285.0774841308594,294.1499938964844,282.2176818847656,280.89471435546875,286.2513122558594,282.49102783203125,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007083127275109,8.565277931360527e-10,0.000708311854396,-0.0015435128007084,0.0,0.0,0.0,-0.0039865099824965,60.0,-1.098865032196045,-0.0,-6.274662212035764e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,4.0938139136414975e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,4.310985968913883e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,3.184083107043989e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.310983786126599e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000204494150239,285.080322265625,294.1499938964844,282.2034606933594,280.9032897949219,286.2076416015625,282.4874572753906,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000560185231734,6.697608578853931e-10,0.0005601845914497,-0.0012006275355815,0.0,0.0,0.0,-0.0031364285387098,60.0,-1.2362762689590454,-0.0,-1.2972809493305704e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,4.0938139136414975e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,4.310985968913883e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,3.184083107043989e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.310983786126599e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000204494150239,285.080322265625,294.1499938964844,282.2034606933594,280.9032897949219,286.2076416015625,282.4874572753906,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000560185231734,6.697608578853931e-10,0.0005601845914497,-0.0012006275355815,0.0,0.0,0.0,-0.0031364285387098,60.0,-1.2362762689590454,-0.0,-1.2972809493305704e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,2.976662835862953e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,3.1345716706709936e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,2.3151862478698604e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,3.13456985168159e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001486902328906,285.0882263183594,294.1499938964844,282.1888732910156,280.9109191894531,286.18414306640625,282.4961853027344,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185245150234,3.980565321803908e-10,0.0003185241075698,-0.000727973296307,0.0,0.0,0.0,-0.0017939523095265,60.0,-0.8518686294555664,-0.0,-6.858625223316039e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,2.976662835862953e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,3.1345716706709936e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,2.3151862478698604e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,3.13456985168159e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001486902328906,285.0882263183594,294.1499938964844,282.1888732910156,280.9109191894531,286.18414306640625,282.4961853027344,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185245150234,3.980565321803908e-10,0.0003185241075698,-0.000727973296307,0.0,0.0,0.0,-0.0017939523095265,60.0,-0.8518686294555664,-0.0,-6.858625223316039e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,2.2277421521721408e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073303222656,0.0,0.0,2.345921348023694e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.7326912711723708e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,2.3459200747311115e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001112801546696,285.0913391113281,294.1499938964844,282.1814270019531,280.9142761230469,286.1796569824219,282.50030517578125,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002377885393798,2.973095103442347e-10,0.0002377882337896,-0.0005438436055555,0.0,0.0,0.0,-0.0013393316185101,60.0,-0.6635569334030151,-0.0,-3.841559959028018e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,1.646968121349346e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,1.7343380022794008e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,1.2809774489142e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,1.734337092784699e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,8.226934005506337e-05,285.0935363769531,294.1499938964844,282.1738586425781,280.91729736328125,286.1771850585937,282.5043640136719,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174651198904,2.186531372627697e-10,0.0001746509660733,-0.0004001919587608,0.0,0.0,0.0,-0.0009838882833719,60.0,-0.506802499294281,-0.0,-2.099656004617145e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.208643789141206e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,1.2727609828289133e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.400579074281268e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.2727602552331518e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,6.037416460458189e-05,285.0950927734375,294.1499938964844,282.1658630371094,280.9200744628906,286.1758117675781,282.5075378417969,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287847117055,1.6107699896128475e-10,0.0001287845516344,-0.0002946895838249,0.0,0.0,0.0,-0.0007254073279909,60.0,-0.3783388435840606,-0.0,-1.1307703662311042e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.444265742786229e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,9.945273632183673e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.345553058257792e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.94526817521546e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,4.717598858405836e-05,285.0961303710937,294.1499938964844,282.1583557128906,280.9222717285156,286.175048828125,282.5096130371094,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006312813842,1.258642079449146e-10,0.000100631150417,-0.0002302681095898,0.0,0.0,0.0,-0.0005668271332979,60.0,-0.2887035310268402,-0.0,-6.904212757063988e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
