time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,6.299977940216195e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,6.634184956055833e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,4.899991381535074e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,6.634181318077026e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,3.1469644454773515e-05,285.0972900390625,294.1499938964844,282.1422424316406,280.9255676269531,286.1742858886719,282.5121765136719,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.712781032547355e-05,8.395994316456877e-11,6.712773028993979e-05,-0.0001536044001113,0.0,0.0,0.0,-0.0003781117266044,60.0,-0.1777496635913849,-0.0,-3.072244958435277e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,6.299977940216195e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,6.634184956055833e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,4.899991381535074e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,6.634181318077026e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,3.1469644454773515e-05,285.0972900390625,294.1499938964844,282.1422424316406,280.9255676269531,286.1742858886719,282.5121765136719,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.712781032547355e-05,8.395994316456877e-11,6.712773028993979e-05,-0.0001536044001113,0.0,0.0,0.0,-0.0003781117266044,60.0,-0.1777496635913849,-0.0,-3.072244958435277e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,4.028928287880262e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,4.242658178554848e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,3.133616246486781e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.242655904818093e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.012529876083136e-05,285.0978088378906,294.1499938964844,282.1254577636719,280.92694091796875,286.1739807128906,282.51336669921875,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29294777859468e-05,5.3693841040036716e-11,4.2929423216264695e-05,-9.82326891971752e-05,0.0,0.0,0.0,-0.0002418093645246,60.0,-0.1176451966166496,-0.0,-1.2564835283335182e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,4.028928287880262e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,4.242658178554848e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,3.133616246486781e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.242655904818093e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.012529876083136e-05,285.0978088378906,294.1499938964844,282.1254577636719,280.92694091796875,286.1739807128906,282.51336669921875,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29294777859468e-05,5.3693841040036716e-11,4.2929423216264695e-05,-9.82326891971752e-05,0.0,0.0,0.0,-0.0002418093645246,60.0,-0.1176451966166496,-0.0,-1.2564835283335182e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.9900473944289843e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.0956172193109524e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.547817419123021e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.095616082442575e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.940683412423825e-06,285.0979309082031,294.1499938964844,282.10791015625,280.9262084960937,286.17388916015625,282.5137939453125,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1204763470450416e-05,2.6521696297465702e-11,2.1204736185609363e-05,-4.852133497479372e-05,0.0,0.0,0.0,-0.0001194402866531,60.0,-0.0693573355674743,-0.0,-3.0655231825216234e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.9900473944289843e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.0956172193109524e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.547817419123021e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.095616082442575e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.940683412423825e-06,285.0979309082031,294.1499938964844,282.10791015625,280.9262084960937,286.17388916015625,282.5137939453125,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1204763470450416e-05,2.6521696297465702e-11,2.1204736185609363e-05,-4.852133497479372e-05,0.0,0.0,0.0,-0.0001194402866531,60.0,-0.0693573355674743,-0.0,-3.0655231825216234e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.2395156545608188e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,1.3052706435701111e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.640693861001637e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.305269847762247e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,6.191627562657232e-06,285.09796142578125,294.1499938964844,282.0988464355469,280.9249572753906,286.1738586425781,282.51385498046875,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.32076493173372e-05,1.6519362266986803e-11,1.3207632946432568e-05,-3.022204145963769e-05,0.0,0.0,0.0,-7.439483306370676e-05,60.0,-0.0490842759609222,-0.0,-1.1892735927998556e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.02593240475835e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,7.398650723189348e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,5.464623882289743e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.398646744150028e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.5095931707473937e-06,285.09796142578125,294.1499938964844,282.08953857421875,280.9231262207031,286.1738586425781,282.51385498046875,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.486538379453123e-06,9.363716399479747e-12,7.486528829758754e-06,-1.7130827473010868e-05,0.0,0.0,0.0,-4.216948582325131e-05,60.0,-0.0327286273241043,-0.0,-3.821076267895851e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.2988193986984697e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,1.3677203014594852e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.010194594641689e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.3677195909167494e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,6.487861128334771e-07,285.09796142578125,294.1499938964844,282.0702514648437,280.9174499511719,286.1738586425781,282.51385498046875,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3840300425727037e-06,1.731052692681423e-12,1.384028337270138e-06,-3.166919896102627e-06,0.0,0.0,0.0,-7.795824785716832e-06,60.0,-0.011642487719655,-0.0,-1.305795749306782e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.2988193986984697e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,1.3677203014594852e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.010194594641689e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.3677195909167494e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,6.487861128334771e-07,285.09796142578125,294.1499938964844,282.0702514648437,280.9174499511719,286.1738586425781,282.51385498046875,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3840300425727037e-06,1.731052692681423e-12,1.384028337270138e-06,-3.166919896102627e-06,0.0,0.0,0.0,-7.795824785716832e-06,60.0,-0.011642487719655,-0.0,-1.305795749306782e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-4.501598649397921e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-4.740403625191902e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-3.5012497345832116e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-4.740400960656643e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-2.2486382533770666e-08,285.09796142578125,294.1499938964844,282.04998779296875,280.9089660644531,286.1738586425781,282.51385498046875,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,4.7963467864065024e-08,-5.998299052551935e-14,-4.7963407467932484e-08,1.097525057502935e-07,0.0,0.0,0.0,2.701563062146306e-07,60.0,-0.0028679820243269,-0.0,-1.568596756916393e-16,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-4.501598649397921e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-4.740403625191902e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-3.5012497345832116e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-4.740400960656643e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-2.2486382533770666e-08,285.09796142578125,294.1499938964844,282.04998779296875,280.9089660644531,286.1738586425781,282.51385498046875,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,4.7963467864065024e-08,-5.998299052551935e-14,-4.7963407467932484e-08,1.097525057502935e-07,0.0,0.0,0.0,2.701563062146306e-07,60.0,-0.0028679820243269,-0.0,-1.568596756916393e-16,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,282.027587890625,280.89703369140625,286.1738586425781,282.51385498046875,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.091823055556032e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-0.0006623718654736,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,282.027587890625,280.89703369140625,286.1738586425781,282.51385498046875,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.091823055556032e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-0.0006623718654736,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,282.00201416015625,280.8813171386719,286.1738586425781,282.51385498046875,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001432411663699,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,282.00201416015625,280.8813171386719,286.1738586425781,282.51385498046875,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001432411663699,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.9881286621094,280.8721008300781,286.1738586425781,282.51385498046875,285.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.498923489669235e-12,9.133142679936844e-18,1.498914382370986e-12,-2.937695659649409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.48750171624124e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.9735717773437,280.862060546875,286.1738586425781,282.51385498046875,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.126720523345284e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.9552001953125,280.848876953125,286.1738586425781,282.51385498046875,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473409594721589e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-2.2459433239419013e-05,-0.0,-8.563604525313493e-38,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.94244384765625,280.8394775390625,286.1738586425781,282.51385498046875,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473409594721589e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-1.530802001070697e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.90887451171875,280.81378173828125,286.1738586425781,282.51385498046875,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.369707186124288e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.90887451171875,280.81378173828125,286.1738586425781,282.51385498046875,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.369707186124288e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.87310791015625,280.7852783203125,286.1738586425781,282.51385498046875,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.498923489669235e-12,9.133142679936844e-18,1.498914382370986e-12,-2.937695659649409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.669620572414715e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.87310791015625,280.7852783203125,286.1738586425781,282.51385498046875,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.498923489669235e-12,9.133142679936844e-18,1.498914382370986e-12,-2.937695659649409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.669620572414715e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.8353576660156,280.7541198730469,286.1738586425781,282.51385498046875,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.899424533912679e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.8353576660156,280.7541198730469,286.1738586425781,282.51385498046875,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.899424533912679e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.8158264160156,280.7376403808594,286.1738586425781,282.51385498046875,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.498923489669235e-12,9.133142679936844e-18,1.498914382370986e-12,-2.937695659649409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.614486665057484e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.7958679199219,280.7206115722656,286.1738586425781,282.51385498046875,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.091823055556032e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-6.355758614517981e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-5.116906789774667e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-5.388353066688999e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-3.979823469477811e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-5.388350356183569e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-2.5559968638150243e-12,285.09796142578125,294.1499938964844,281.7548522949219,280.6849365234375,286.1738586425781,282.51385498046875,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6102378761970182e-12,7.896316585448568e-18,1.610229961521159e-12,4.25257621000999e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.888900432182709e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-5.116906789774667e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-5.388353066688999e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-3.979823469477811e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-5.388350356183569e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-2.5559968638150243e-12,285.09796142578125,294.1499938964844,281.7548522949219,280.6849365234375,286.1738586425781,282.51385498046875,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6102378761970182e-12,7.896316585448568e-18,1.610229961521159e-12,4.25257621000999e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.888900432182709e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.7125549316406,280.6473388671875,286.1738586425781,282.51385498046875,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.091823055556032e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-5.465922185976524e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.7125549316406,280.6473388671875,286.1738586425781,282.51385498046875,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.091823055556032e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-5.465922185976524e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-5.116906789774667e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-5.388353066688999e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-3.979823469477811e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-5.388350356183569e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-2.5559968638150243e-12,285.09796142578125,294.1499938964844,281.669189453125,280.6080627441406,286.1738586425781,282.51385498046875,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6102378761970182e-12,7.896316585448568e-18,1.610229961521159e-12,4.25257621000999e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.075347871752456e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-5.116906789774667e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-5.388353066688999e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-3.979823469477811e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-5.388350356183569e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-2.5559968638150243e-12,285.09796142578125,294.1499938964844,281.669189453125,280.6080627441406,286.1738586425781,282.51385498046875,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6102378761970182e-12,7.896316585448568e-18,1.610229961521159e-12,4.25257621000999e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.075347871752456e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.6249694824219,280.5673217773437,286.1738586425781,282.51385498046875,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.712076588475611e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.6249694824219,280.5673217773437,286.1738586425781,282.51385498046875,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.712076588475611e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.6026611328125,280.5465087890625,286.1738586425781,282.51385498046875,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.540722329693381e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.5802001953125,280.525390625,286.1738586425781,282.51385498046875,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.375538537715329e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.54949951171875,280.4963073730469,286.1738586425781,282.51385498046875,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473409181131282e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-4.1609187064750586e-06,-0.0,-3.4508315446369286e-37,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
