time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.5350341796875,280.48248291015625,286.1738586425781,282.51385498046875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473409181131282e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-4.06443632527953e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.48974609375,280.4388427734375,286.1738586425781,282.51385498046875,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.776128323806915e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.48974609375,280.4388427734375,286.1738586425781,282.51385498046875,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.776128323806915e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.44451904296875,280.3946838378906,286.1738586425781,282.51385498046875,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1009254488950069e-12,5.854996133887144e-18,-1.1009313035867385e-12,3.080761774160168e-12,0.0,0.0,0.0,0.0,60.0,-3.508587724354584e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.44451904296875,280.3946838378906,286.1738586425781,282.51385498046875,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1009254488950069e-12,5.854996133887144e-18,-1.1009313035867385e-12,3.080761774160168e-12,0.0,0.0,0.0,0.0,60.0,-3.508587724354584e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.3996276855469,280.3502502441406,286.1738586425781,282.51385498046875,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473409181131282e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-3.260357061662944e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.3996276855469,280.3502502441406,286.1738586425781,282.51385498046875,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473409181131282e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-3.260357061662944e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.3773803710937,280.3280029296875,286.1738586425781,282.51385498046875,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.142902414765558e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.35528564453125,280.3057861328125,286.1738586425781,282.51385498046875,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.09182222837542e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-3.0300247999548446e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.3117370605469,280.2615051269531,286.1738586425781,282.51385498046875,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.09182222837542e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-2.815495918184752e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.5584533948873334e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.6941765333445e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.9899117347389058e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.6941751780917844e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.3117370605469,280.2615051269531,286.1738586425781,282.51385498046875,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2122398354227905e-12,7.09182222837542e-18,-1.2122468827369117e-12,-2.8219158780540265e-13,0.0,0.0,0.0,0.0,60.0,-2.815495918184752e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.2691955566406,280.2176818847656,286.1738586425781,282.51385498046875,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.498923489669235e-12,9.133141852756233e-18,1.498914382370986e-12,-2.937695659649409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.616724714243901e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.2691955566406,280.2176818847656,286.1738586425781,282.51385498046875,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.498923489669235e-12,9.133141852756233e-18,1.498914382370986e-12,-2.937695659649409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.616724714243901e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.2279052734375,280.17449951171875,286.1738586425781,282.51385498046875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.432094561299891e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.2279052734375,280.17449951171875,286.1738586425781,282.51385498046875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.432094561299891e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.1880798339844,280.1322326660156,286.1738586425781,282.51385498046875,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.260535211462411e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.1880798339844,280.1322326660156,286.1738586425781,282.51385498046875,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.260535211462411e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.1687927246094,280.11151123046875,286.1738586425781,282.51385498046875,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.5147292191024e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.180061301260139e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.1499328613281,280.0910949707031,286.1738586425781,282.51385498046875,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1024563920946093e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.12225341796875,280.06072998046875,286.1738586425781,282.51385498046875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.98830366571201e-06,-0.0,-5.065661921229608e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.1137390136719,280.05133056640625,286.1738586425781,282.51385498046875,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.953873379534344e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.0797119140625,280.0131530761719,286.1738586425781,282.51385498046875,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8160155832447344e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.0797119140625,280.0131530761719,286.1738586425781,282.51385498046875,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8160155832447344e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.0480651855469,279.976806640625,286.1738586425781,282.51385498046875,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1009254488950069e-12,5.854995720296837e-18,-1.1009313035867385e-12,3.080761774160168e-12,0.0,0.0,0.0,0.0,60.0,-1.6879266695468689e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.0480651855469,279.976806640625,286.1738586425781,282.51385498046875,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1009254488950069e-12,5.854995720296837e-18,-1.1009313035867385e-12,3.080761774160168e-12,0.0,0.0,0.0,0.0,60.0,-1.6879266695468689e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.01904296875,279.9425048828125,286.1738586425781,282.51385498046875,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473408767540975e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-1.5692196484451415e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,281.01904296875,279.9425048828125,286.1738586425781,282.51385498046875,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473408767540975e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-1.5692196484451415e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,-2.5584533948873334e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,-2.6941765333445e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,-1.9899117347389058e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,-2.6941751780917844e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,-1.2779984319075122e-12,285.09796142578125,294.1499938964844,281.0055847167969,279.9262084960937,286.1738586425781,282.51385498046875,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5545806829331266e-12,8.514728391921787e-18,1.554572117735964e-12,-1.2562189786666234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.512997187091969e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0,285.09796142578125,294.1499938964844,280.99285888671875,279.9105224609375,286.1738586425781,282.51385498046875,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.156582642158899e-12,6.473408767540975e-18,-1.1565891473719336e-12,1.3992850931773826e-12,0.0,0.0,0.0,0.0,60.0,-1.4589606962545076e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,6.263093932368236e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,6.595344270721171e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,4.871303915798816e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,6.595340384940581e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.1285400936553742e-09,285.09796142578125,294.1499938964844,280.96978759765625,279.88104248046875,286.1738586425781,282.51385498046875,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.672966179621653e-09,8.35369472977198e-15,6.672957741926666e-09,-1.5269478126356262e-08,0.0,0.0,0.0,-3.758759703487159e-08,60.0,-1.3472262253344525e-05,-0.0,-3.036376335456324e-18,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,6.263093932368236e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,6.595344270721171e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,4.871303915798816e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,6.595340384940581e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.1285400936553742e-09,285.09796142578125,294.1499938964844,280.96978759765625,279.88104248046875,286.1738586425781,282.51385498046875,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.672966179621653e-09,8.35369472977198e-15,6.672957741926666e-09,-1.5269478126356262e-08,0.0,0.0,0.0,-3.758759703487159e-08,60.0,-1.3472262253344525e-05,-0.0,-3.036376335456324e-18,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.309771707231789e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.432302581567569e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.796492288264062e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.4323012492999396e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.1537769850633596e-08,285.09796142578125,294.1499938964844,280.95001220703125,279.8543395996094,286.1738586425781,282.51385498046875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4603052040106377e-08,3.0781990454850645e-14,2.4603020065683268e-08,-5.630380073284869e-08,0.0,0.0,0.0,-1.385924406349659e-07,60.0,-1.0315583494957536e-05,-0.0,-4.1296750544971035e-17,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.309771707231789e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.432302581567569e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.796492288264062e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.4323012492999396e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.1537769850633596e-08,285.09796142578125,294.1499938964844,280.95001220703125,279.8543395996094,286.1738586425781,282.51385498046875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4603052040106377e-08,3.0781990454850645e-14,2.4603020065683268e-08,-5.630380073284869e-08,0.0,0.0,0.0,-1.385924406349659e-07,60.0,-1.0315583494957536e-05,-0.0,-4.1296750544971035e-17,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.3222675931956476e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,1.3924123720698844e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.0284321660947172e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.392411661527149e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,6.604989835068409e-07,285.09796142578125,294.1499938964844,280.93487548828125,279.8304748535156,286.1738586425781,282.51385498046875,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4088363968767226e-06,1.7621236501202953e-12,1.408834577887319e-06,-3.2237996947515057e-06,0.0,0.0,0.0,-7.935581379570067e-06,60.0,-0.0021664192900061,-0.0,-1.3533697274838166e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.3222675931956476e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,1.3924123720698844e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.0284321660947172e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.392411661527149e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,6.604989835068409e-07,285.09796142578125,294.1499938964844,280.93487548828125,279.8304748535156,286.1738586425781,282.51385498046875,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4088363968767226e-06,1.7621236501202953e-12,1.408834577887319e-06,-3.2237996947515057e-06,0.0,0.0,0.0,-7.935581379570067e-06,60.0,-0.0021664192900061,-0.0,-1.3533697274838166e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.107122428351431e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.484147772629512e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,5.527771804736403e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.484143225156004e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.550149358488852e-06,285.0978698730469,294.1499938964844,280.925537109375,279.8095397949219,286.1738586425781,282.51385498046875,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.572528375021648e-06,9.471398491889271e-12,7.572518825327279e-06,-1.73279349837685e-05,0.0,0.0,0.0,-4.265393363311887e-05,60.0,-0.0127151757478713,-0.0,-3.909897579312816e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.107122428351431e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.484147772629512e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,5.527771804736403e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.484143225156004e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.550149358488852e-06,285.0978698730469,294.1499938964844,280.925537109375,279.8095397949219,286.1738586425781,282.51385498046875,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.572528375021648e-06,9.471398491889271e-12,7.572518825327279e-06,-1.73279349837685e-05,0.0,0.0,0.0,-4.265393363311887e-05,60.0,-0.0127151757478713,-0.0,-3.909897579312816e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.2474056347855369e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,1.31357921873132e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.702060879135388e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,1.313578422923456e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,6.23103960606386e-06,285.097900390625,294.1499938964844,280.9229736328125,279.8001403808594,286.1738586425781,282.5138854980469,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.329094902757788e-05,1.6623742313259804e-11,1.3290932656673247e-05,-3.0413157219300047e-05,0.0,0.0,0.0,-7.486417598556727e-05,60.0,-0.0243530683219432,-0.0,-1.2044622244022918e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.0011823380627902e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,2.10734287975356e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.5564778550469782e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,2.1073417428851826e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.996304470405448e-06,285.09796142578125,294.1499938964844,280.9218444824219,279.79150390625,286.173828125,282.51397705078125,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.132241024810355e-05,2.6669125241518543e-11,2.13223829632625e-05,-4.8791192966746166e-05,0.0,0.0,0.0,-0.0001201031263917,60.0,-0.0412353090941906,-0.0,-3.0999241368290236e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
