time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,3.7530339795921455e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,3.952128281525802e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.919031430792529e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,3.952126007789048e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,1.874715235317126e-05,285.0980834960937,294.1499938964844,280.92303466796875,279.7787170410156,286.1736755371094,282.5143737792969,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.998842657892965e-05,5.0015658281665765e-11,3.998837564722635e-05,-9.150373080046847e-05,0.0,0.0,0.0,-0.0002252434787806,60.0,-0.0830925479531288,-0.0,-1.0902917457755732e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,4.129731678403914e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,4.348809397924924e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,3.2120192372531164e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,4.34880712418817e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.062883140752092e-05,285.0980834960937,294.1499938964844,280.9237060546875,279.7765197753906,286.17364501953125,282.5144958496094,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.400216130306944e-05,5.5035843937734086e-11,4.4002106733387336e-05,-0.0001006881575449,0.0,0.0,0.0,-0.0002478517126291,60.0,-0.0924183130264282,-0.0,-1.3201442716770368e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,6.696562650176929e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,7.051808097457979e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,5.208446509641362e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.051804004731821e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,3.345066215842962e-05,285.0987854003906,294.1499938964844,280.9309997558594,279.7645568847656,286.173095703125,282.515869140625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.135201303754002e-05,8.924372352225872e-11,7.135192572604865e-05,-0.0001632713683648,0.0,0.0,0.0,-0.0004019056505057,60.0,-0.1623118817806244,-0.0,-3.4712158147875967e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,6.696562650176929e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,7.051808097457979e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,5.208446509641362e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.051804004731821e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,3.345066215842962e-05,285.0987854003906,294.1499938964844,280.9309997558594,279.7645568847656,286.173095703125,282.515869140625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.135201303754002e-05,8.924372352225872e-11,7.135192572604865e-05,-0.0001632713683648,0.0,0.0,0.0,-0.0004019056505057,60.0,-0.1623118817806244,-0.0,-3.4712158147875967e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.71881308942102e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,1.0234384717477951e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.559089681308251e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.023437926050974e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,4.8547404730925336e-05,285.10009765625,294.1499938964844,280.943603515625,279.7557373046875,286.17193603515625,282.5184020996094,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035542300087,1.2952071359872974e-10,0.0001035541063174,-0.0002369581052334,0.0,0.0,0.0,-0.0005832916358485,60.0,-0.2455434054136276,-0.0,-7.3114608811764e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.71881308942102e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,1.0234384717477951e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.559089681308251e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.023437926050974e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,4.8547404730925336e-05,285.10009765625,294.1499938964844,280.943603515625,279.7557373046875,286.17193603515625,282.5184020996094,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035542300087,1.2952071359872974e-10,0.0001035541063174,-0.0002369581052334,0.0,0.0,0.0,-0.0005832916358485,60.0,-0.2455434054136276,-0.0,-7.3114608811764e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.5197916582110338e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,1.600414907443337e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,1.1820622603408992e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,1.6004139979486354e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.591662142658606e-05,285.10272216796875,294.1499938964844,280.96142578125,279.75006103515625,286.16912841796875,282.5227966308594,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619337708689,2.0253917987211878e-10,0.0001619335671421,-0.0003705454582814,0.0,0.0,0.0,-0.000912127259653,60.0,-0.3711775243282318,-0.0,-1.7879107083729191e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.5197916582110338e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,1.600414907443337e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,1.1820622603408992e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,1.6004139979486354e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.591662142658606e-05,285.10272216796875,294.1499938964844,280.96142578125,279.75006103515625,286.16912841796875,282.5227966308594,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619337708689,2.0253917987211878e-10,0.0001619335671421,-0.0003705454582814,0.0,0.0,0.0,-0.000912127259653,60.0,-0.3711775243282318,-0.0,-1.7879107083729191e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.986063944059424e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,2.091422538796905e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,1.5447190889972262e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,2.091421265504323e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.920784941641614e-05,285.1048889160156,294.1499938964844,280.9722595214844,279.7484130859375,286.166259765625,282.52569580078125,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116146497428,2.646778352044521e-10,0.0002116143878083,-0.0004842282214667,0.0,0.0,0.0,-0.001191966002807,60.0,-0.468609482049942,-0.0,-3.053262753738295e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,2.6264980988344178e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,2.7658308681566268e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,2.042835330939852e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,2.765829412965104e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001311988016823,285.1077575683594,294.1499938964844,280.9843444824219,279.7475891113281,286.1611633300781,282.5281066894531,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798525383695,3.500267298228721e-10,0.0002798521891236,-0.0006403740844689,0.0,0.0,0.0,-0.0015763314440846,60.0,-0.6075766086578369,-0.0,-5.33988497863902e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,4.405075014801696e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,4.63875949208159e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,3.426175317144953e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,4.638756945496425e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.000220042275032,285.1138000488281,294.1499938964844,281.01226806640625,279.7483825683594,286.1375732421875,282.52313232421875,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707446205429,5.884409626233378e-10,0.0004707440384663,-0.0010762768797576,0.0,0.0,0.0,-0.0026513661723583,60.0,-1.027540922164917,-0.0,-1.5020496846318565e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,4.405075014801696e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,4.63875949208159e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,3.426175317144953e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,4.638756945496425e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.000220042275032,285.1138000488281,294.1499938964844,281.01226806640625,279.7483825683594,286.1375732421875,282.52313232421875,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707446205429,5.884409626233378e-10,0.0004707440384663,-0.0010762768797576,0.0,0.0,0.0,-0.0026513661723583,60.0,-1.027540922164917,-0.0,-1.5020496846318565e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.00248414836824e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,9.480056178290396e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.001944322837517e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.480050357524306e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004496920155361,285.1163635253906,294.1499938964844,281.0450439453125,279.7524719238281,286.080810546875,282.5041198730469,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008076338563114,9.44730182972364e-10,0.0008076329249888,-0.0016760767903178,0.0,0.0,0.0,-0.0045256852172315,60.0,-1.7554144859313965,-0.0,-6.273389629996018e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.00248414836824e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,9.480056178290396e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.001944322837517e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.480050357524306e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004496920155361,285.1163635253906,294.1499938964844,281.0450439453125,279.7524719238281,286.080810546875,282.5041198730469,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008076338563114,9.44730182972364e-10,0.0008076329249888,-0.0016760767903178,0.0,0.0,0.0,-0.0045256852172315,60.0,-1.7554144859313965,-0.0,-6.273389629996018e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.0085064584855e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416015625,0.0,0.0,9.48639790294692e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.006628584349528e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.486392809776588e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004499928618315,285.13330078125,294.1499938964844,281.08258056640625,279.75994873046875,286.0022888183594,282.4789123535156,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008915174403227,1.1031091595725684e-09,0.0008915163343772,-0.0020085726864635,0.0,0.0,0.0,-0.0050190379843115,60.0,-2.3337061405181885,-0.0,-6.281783271333552e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.0085064584855e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416015625,0.0,0.0,9.48639790294692e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.006628584349528e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.486392809776588e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004499928618315,285.13330078125,294.1499938964844,281.08258056640625,279.75994873046875,286.0022888183594,282.4789123535156,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008915174403227,1.1031091595725684e-09,0.0008915163343772,-0.0020085726864635,0.0,0.0,0.0,-0.0050190379843115,60.0,-2.3337061405181885,-0.0,-6.281783271333552e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.008520282804966e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.486411727266386e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.006638770690188e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.486406634096056e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004499935312196,285.1313781738281,294.1499938964844,281.124755859375,279.77081298828125,285.91851806640625,282.4511108398437,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838538244366,1.1957275170004775e-09,0.0009838526602834,-0.0021597305312752,0.0,0.0,0.0,-0.0055251084268093,60.0,-2.598982810974121,-0.0,-6.281798192731003e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.008520282804966e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.486411727266386e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.006638770690188e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.486406634096056e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004499935312196,285.1313781738281,294.1499938964844,281.124755859375,279.77081298828125,285.91851806640625,282.4511108398437,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838538244366,1.1957275170004775e-09,0.0009838526602834,-0.0021597305312752,0.0,0.0,0.0,-0.0055251084268093,60.0,-2.598982810974121,-0.0,-6.281798192731003e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.009778295876458e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,9.487736679147928e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.007616659393534e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.4877315859776e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004500563954934,285.1311340332031,294.1499938964844,281.1475524902344,279.77752685546875,285.8779602050781,282.43701171875,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600035264156,1.1873652061566982e-09,0.0009600023622624,-0.0021615959703922,0.0,0.0,0.0,-0.0054014367051422,60.0,-2.604344129562378,-0.0,-6.283551101660123e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.010867506731302e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.488883370067924e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,7.008464308455586e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.488878276897594e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004501107905525,285.13092041015625,294.1499938964844,281.1714782714844,279.7851257324219,285.83770751953125,282.4231872558594,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601193596608,1.200918031685205e-09,0.0009601181373,-0.0021971107926219,0.0,0.0,0.0,-0.0054081548005342,60.0,-2.599387884140014,-0.0,-6.285068820943708e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.023085294757038e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,9.501749445917083e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.01796670909971e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.501744352746756e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.000450721126981,285.1304931640625,294.1499938964844,281.2183532714844,279.8013916015625,285.7650146484375,282.3950500488281,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203008823,1.353112177859827e-09,0.0009614189621061,-0.0025959275662899,0.0,0.0,0.0,-0.0054836012423038,60.0,-2.576960325241089,-0.0,-6.302121846601949e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.025114559335634e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,9.503887122264132e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.019545591901988e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.503882029093802e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004508224956225,285.1304626464844,294.1499938964844,281.2225952148437,279.8029479980469,285.7587890625,282.3921813964844,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364841349,1.378395952933431e-09,0.0009616351453587,-0.0026621823199093,0.0,0.0,0.0,-0.0054961354471743,60.0,-2.574794292449951,-0.0,-6.304956912117632e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.061923628905788e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,9.542648331262173e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.048174302326515e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.54264323809184e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004526611883193,285.1300048828125,294.1499938964844,281.2780456542969,279.8243408203125,285.68194580078125,282.34576416015625,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096555770142,1.8369568088871797e-09,0.0009655558969825,-0.003863806836307,0.0,0.0,0.0,-0.0057234615087509,60.0,-2.5475194454193115,-0.0,-6.356487602943163e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.061923628905788e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,9.542648331262173e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.048174302326515e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.54264323809184e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004526611883193,285.1300048828125,294.1499938964844,281.2780456542969,279.8243408203125,285.68194580078125,282.34576416015625,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096555770142,1.8369568088871797e-09,0.0009655558969825,-0.003863806836307,0.0,0.0,0.0,-0.0057234615087509,60.0,-2.5475194454193115,-0.0,-6.356487602943163e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.09900845726952e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,9.581700578564778e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.077017653500661e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.581695485394448e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004545136471278,285.1295471191406,294.1499938964844,281.3376770019531,279.8493347167969,285.60699462890625,282.2818298339844,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695093613117,2.298955248392076e-09,0.000969507091213,-0.0050744214095175,0.0,0.0,0.0,-0.0059524974785745,60.0,-2.519858837127685,-0.0,-6.408617281294937e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.09900845726952e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,9.581700578564778e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.077017653500661e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.581695485394448e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004545136471278,285.1295471191406,294.1499938964844,281.3376770019531,279.8493347167969,285.60699462890625,282.2818298339844,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695093613117,2.298955248392076e-09,0.000969507091213,-0.0050744214095175,0.0,0.0,0.0,-0.0059524974785745,60.0,-2.519858837127685,-0.0,-6.408617281294937e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.140736801782624e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,9.625642269384116e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.109473517630249e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.625637176213786e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004565980634652,285.12908935546875,294.1499938964844,281.4013977050781,279.87799072265625,285.5341491699219,282.2084045410156,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739542729221,2.818809630156238e-09,0.0009739514789544,-0.0064366166479885,0.0,0.0,0.0,-0.0062102070078253,60.0,-2.488625288009644,-0.0,-6.467529090059544e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.140736801782624e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,9.625642269384116e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.109473517630249e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.625637176213786e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004565980634652,285.12908935546875,294.1499938964844,281.4013977050781,279.87799072265625,285.5341491699219,282.2084045410156,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739542729221,2.818809630156238e-09,0.0009739514789544,-0.0064366166479885,0.0,0.0,0.0,-0.0062102070078253,60.0,-2.488625288009644,-0.0,-6.467529090059544e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.143647184828296e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376953125,0.0,0.0,9.62870690273121e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.111737068044022e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.62870253715664e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004567434662021,285.1288757324219,294.1499938964844,281.43475341796875,279.89373779296875,285.4985656738281,282.17047119140625,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742664988152,2.855056857598015e-09,0.0009742636466398,-0.0065315933898091,0.0,0.0,0.0,-0.0062281875871121,60.0,-2.471441984176636,-0.0,-6.471646685213274e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.148650133283807e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,9.63397542363964e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.115628250176087e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.63397033046931e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004569933807943,285.128662109375,294.1499938964844,281.4691162109375,279.910400390625,285.46356201171875,282.1356201171875,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.9173721216579902e-09,0.0009747958392836,-0.0066948779858648,0.0,0.0,0.0,-0.0062590767629444,60.0,-2.451319932937622,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.638984192861244e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004572309844661,285.12823486328125,294.1499938964844,281.5406494140625,279.94659423828125,285.395263671875,282.07354736328125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407565116882324,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.638984192861244e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004572309844661,285.12823486328125,294.1499938964844,281.5406494140625,279.94659423828125,285.395263671875,282.07354736328125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407565116882324,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.134767606155948e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,9.61935584200546e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.104830001480877e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.619350748835132e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004562998947221,285.1278076171875,294.1499938964844,281.6159362792969,279.9866638183594,285.3294372558594,282.0267028808594,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3563501834869385,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.134767606155948e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,9.61935584200546e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.104830001480877e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.619350748835132e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004562998947221,285.1278076171875,294.1499938964844,281.6159362792969,279.9866638183594,285.3294372558594,282.0267028808594,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3563501834869385,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.61487094173208e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.10151725797914e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004560871748253,285.1274108886719,294.1499938964844,281.6948547363281,280.0306701660156,285.2661437988281,281.99444580078125,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.301422595977783,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.61487094173208e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.10151725797914e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004560871748253,285.1274108886719,294.1499938964844,281.6948547363281,280.0306701660156,285.2661437988281,281.99444580078125,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.301422595977783,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.126126001821831e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004576676583383,285.1269836425781,294.1499938964844,281.7773132324219,280.07867431640625,285.2052917480469,281.97039794921875,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250469207763672,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.126126001821831e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004576676583383,285.1269836425781,294.1499938964844,281.7773132324219,280.07867431640625,285.2052917480469,281.97039794921875,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250469207763672,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,9.67624073382467e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.67623564065434e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004589982854668,285.1268005371094,294.1499938964844,281.81982421875,280.1042175292969,285.1757202148437,281.9607849121094,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.227001190185547,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
