time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,9.641532960813493e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.121208182070404e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004573521146085,285.11944580078125,294.1499938964844,284.014892578125,282.1324157714844,284.5033569335937,283.2209167480469,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177973219336e-09,0.0009755552164278,-0.0069275749847292,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7580593824386597,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.129339014180005e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.128173828125,0.0,0.0,9.613638394512236e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.100604852894321e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.613634756533428e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004560289089567,285.1192626953125,294.1499938964844,284.0783386230469,282.2054138183594,284.4994506835937,283.2606201171875,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676140420376782e-09,0.0009727351716719,-0.0060627749189734,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.714938223361969,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.577273885952307e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004543041286524,285.1189270019531,294.1499938964844,284.2062683105469,282.3526916503906,284.4933166503906,283.3287353515625,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.2459378801187313e-09,0.0009690559236332,-0.0049354941584169,0.0,0.0,0.0,-0.0059262253344058,60.0,-0.6269484758377075,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.577273885952307e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004543041286524,285.1189270019531,294.1499938964844,284.2062683105469,282.3526916503906,284.4933166503906,283.3287353515625,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.2459378801187313e-09,0.0009690559236332,-0.0049354941584169,0.0,0.0,0.0,-0.0059262253344058,60.0,-0.6269484758377075,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.53214621404186e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004521634837146,285.1185913085937,294.1499938964844,284.335693359375,282.50128173828125,284.48956298828125,283.3819885253906,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.712011865606655e-09,0.0009644901729188,-0.0035363966599106,0.0,0.0,0.0,-0.0056615346111357,60.0,-0.5383595824241638,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.53214621404186e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004521634837146,285.1185913085937,294.1499938964844,284.335693359375,282.50128173828125,284.48956298828125,283.3819885253906,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.712011865606655e-09,0.0009644901729188,-0.0035363966599106,0.0,0.0,0.0,-0.0056615346111357,60.0,-0.5383595824241638,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,9.500343730906025e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004506547411438,285.1182556152344,294.1499938964844,284.466552734375,282.6507263183594,284.4880676269531,283.4178161621094,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335692223491946e-09,0.0009612712310627,-0.0025502785574644,0.0,0.0,0.0,-0.0054749716073274,60.0,-0.4495330154895782,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,9.500343730906025e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004506547411438,285.1182556152344,294.1499938964844,284.466552734375,282.6507263183594,284.4880676269531,283.4178161621094,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335692223491946e-09,0.0009612712310627,-0.0025502785574644,0.0,0.0,0.0,-0.0054749716073274,60.0,-0.4495330154895782,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,9.494256664766e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.012430432951078e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.494253026787192e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004503660020418,285.117919921875,294.1499938964844,284.598876953125,282.8005065917969,284.4888610839844,283.44635009765625,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558014638,1.2636586221859147e-09,0.0009606545208953,-0.0023615192621946,0.0,0.0,0.0,-0.0054392577148973,60.0,-0.3612687885761261,-0.0,-6.292096088600374e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,9.494256664766e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.012430432951078e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.494253026787192e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004503660020418,285.117919921875,294.1499938964844,284.598876953125,282.8005065917969,284.4888610839844,283.44635009765625,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558014638,1.2636586221859147e-09,0.0009606545208953,-0.0023615192621946,0.0,0.0,0.0,-0.0054392577148973,60.0,-0.3612687885761261,-0.0,-6.292096088600374e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.016045078169554e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,9.494333789916708e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.012487185420468e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.494330879533663e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004503696691244,285.11773681640625,294.1499938964844,284.66558837890625,282.8753662109375,284.490234375,283.4612731933594,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606637759134,1.2645640090624966e-09,0.0009606624953448,-0.0023638915736228,0.0,0.0,0.0,-0.0054397075437009,60.0,-0.3171093761920929,-0.0,-6.292196985668852e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.01533931028098e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.0,9.4935909146443e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.011938578216359e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.493587276665494e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004503344243858,285.1175842285156,294.1499938964844,284.732666015625,282.9501342773437,284.4920959472656,283.4766845703125,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605885716155,1.2557606066110332e-09,0.0009605873492546,-0.0023408224806189,0.0,0.0,0.0,-0.0054353438317775,60.0,-0.2728007435798645,-0.0,-6.291210752351617e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.009047062136231e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,9.486964700045064e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.007044041529298e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.486961789662018e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004500201321206,285.11724853515625,294.1499938964844,284.8678894042969,283.0990905761719,284.49737548828125,283.5068054199219,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599181939847,1.1773534369652339e-09,0.0009599169716238,-0.0021353606134653,0.0,0.0,0.0,-0.0053964746184647,60.0,-0.1835293620824813,-0.0,-6.28243057576583e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.009047062136231e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,9.486964700045064e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.007044041529298e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.486961789662018e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004500201321206,285.11724853515625,294.1499938964844,284.8678894042969,283.0990905761719,284.49737548828125,283.5068054199219,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599181939847,1.1773534369652339e-09,0.0009599169716238,-0.0021353606134653,0.0,0.0,0.0,-0.0053964746184647,60.0,-0.1835293620824813,-0.0,-6.28243057576583e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.003440936794505e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,9.481060988036916e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.002683560131118e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.481057350058109e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004497400659602,285.11767578125,294.1499938964844,285.00457763671875,283.2468566894531,284.5043029785156,283.53204345703125,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007224668515846,8.70252647722225e-10,0.0007224659784696,-0.0015654414892196,0.0,0.0,0.0,-0.0040638698264956,60.0,-0.0885477140545845,-0.0,-6.27461105295879e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.003440936794505e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,9.481060988036916e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.002683560131118e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.481057350058109e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004497400659602,285.11767578125,294.1499938964844,285.00457763671875,283.2468566894531,284.5043029785156,283.53204345703125,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007224668515846,8.70252647722225e-10,0.0007224659784696,-0.0015654414892196,0.0,0.0,0.0,-0.0040638698264956,60.0,-0.0885477140545845,-0.0,-6.27461105295879e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,4.1615126974647865e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,4.382275074021891e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,3.2367355743190274e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,4.382273618830368e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0002078759716823,285.1202697753906,294.1499938964844,285.1427001953125,283.3929443359375,284.5097351074219,283.5511779785156,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232768260408,5.344303333210121e-10,0.000423276273068,-0.0009817499667406,0.0,0.0,0.0,-0.0023872789461165,60.0,-0.0087768547236919,-0.0,-1.3405164978053108e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,4.1615126974647865e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,4.382275074021891e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,3.2367355743190274e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,4.382273618830368e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0002078759716823,285.1202697753906,294.1499938964844,285.1427001953125,283.3929443359375,284.5097351074219,283.5511779785156,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232768260408,5.344303333210121e-10,0.000423276273068,-0.0009817499667406,0.0,0.0,0.0,-0.0023872789461165,60.0,-0.0087768547236919,-0.0,-1.3405164978053108e-08,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,2.3712931579211727e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,2.497086825314909e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.844341022660956e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,2.497086097719148e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001184508873848,285.1263732910156,294.1499938964844,285.2822570800781,283.5367736816406,284.512451171875,283.5681457519531,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253148144111,3.165040174391009e-10,0.0002531478239689,-0.000578946666792,0.0,0.0,0.0,-0.0014258379815146,60.0,0.0274549443274736,-0.0,-4.352513904848365e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,2.3712931579211727e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,2.497086825314909e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.844341022660956e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,2.497086097719148e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001184508873848,285.1263732910156,294.1499938964844,285.2822570800781,283.5367736816406,284.512451171875,283.5681457519531,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253148144111,3.165040174391009e-10,0.0002531478239689,-0.000578946666792,0.0,0.0,0.0,-0.0014258379815146,60.0,0.0274549443274736,-0.0,-4.352513904848365e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.8324011762160808e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,1.9296076061436903e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,1.425202481186716e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,1.929606878547929e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.153215069090948e-05,285.1290588378906,294.1499938964844,285.3525695800781,283.6076965332031,284.51300048828125,283.5745849609375,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975569321075,2.4651780616835595e-10,0.0001975566847249,-0.0004505429242271,0.0,0.0,0.0,-0.0011124286102131,60.0,0.0328018553555011,-0.0,-2.599027215666183e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.4493840353679843e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1406555175781,0.0,0.0,1.526271807961166e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,1.127299856307218e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,1.526271262264345e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.239966362249106e-05,285.1310119628906,294.1499938964844,285.4232482910156,283.6778259277344,284.51318359375,283.5791320800781,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001598783710505,1.9861097488860224e-10,0.0001598781818756,-0.0003622735093813,0.0,0.0,0.0,-0.0008997173281386,60.0,0.0346919372677803,-0.0,-1.626060175397015e-09,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,1.0427127563161775e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,1.0980272236338353e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,8.109996997518465e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,1.0980268598359544e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,5.208561196923256e-05,285.1336975097656,294.1499938964844,285.565673828125,283.8155517578125,284.51300048828125,283.5851135253906,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128951626014,1.4075668408608522e-10,0.0001128950243582,-0.0002571567893028,0.0,0.0,0.0,-0.0006356321973726,60.0,0.0357278734445571,-0.0,-8.415870778044621e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,1.0427127563161775e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,1.0980272236338353e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,8.109996997518465e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,1.0980268598359544e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,5.208561196923256e-05,285.1336975097656,294.1499938964844,285.565673828125,283.8155517578125,284.51300048828125,283.5851135253906,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128951626014,1.4075668408608522e-10,0.0001128950243582,-0.0002571567893028,0.0,0.0,0.0,-0.0006356321973726,60.0,0.0357278734445571,-0.0,-8.415870778044621e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.744993126834743e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441345214844,0.0,0.0,8.155854629876558e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,6.023889909556601e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,8.15585099189775e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,3.868780913762748e-05,285.1356811523437,294.1499938964844,285.7095031738281,283.9493408203125,284.51324462890625,283.5892028808594,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.691622886341065e-05,9.759999752834148e-11,7.691613427596167e-05,-0.0001796759461285,0.0,0.0,0.0,-0.0004341040039435,60.0,0.0349232479929924,-0.0,-4.643139484006298e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.744993126834743e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441345214844,0.0,0.0,8.155854629876558e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,6.023889909556601e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,8.15585099189775e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,3.868780913762748e-05,285.1356811523437,294.1499938964844,285.7095031738281,283.9493408203125,284.51324462890625,283.5892028808594,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.691622886341065e-05,9.759999752834148e-11,7.691613427596167e-05,-0.0001796759461285,0.0,0.0,0.0,-0.0004341040039435,60.0,0.0349232479929924,-0.0,-4.643139484006298e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,4.3366162572056055e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,4.566667485050857e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,3.3729272672644584e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,4.566666120808804e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,2.1662273866240863e-05,285.1361999511719,294.1499938964844,285.8547668457031,284.0786437988281,284.51336669921875,283.5909729003906,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6207685954868793e-05,5.779405426453721e-11,4.620762774720788e-05,-0.000105733910459,0.0,0.0,0.0,-0.0002602745662443,60.0,0.029475225135684,-0.0,-1.4556991723146948e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,4.3366162572056055e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,4.566667485050857e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,3.3729272672644584e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,4.566666120808804e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,2.1662273866240863e-05,285.1361999511719,294.1499938964844,285.8547668457031,284.0786437988281,284.51336669921875,283.5909729003906,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6207685954868793e-05,5.779405426453721e-11,4.620762774720788e-05,-0.000105733910459,0.0,0.0,0.0,-0.0002602745662443,60.0,0.029475225135684,-0.0,-1.4556991723146948e-10,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,2.0153795503574656e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,2.1222926989139523e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.5675191207265016e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,2.122292016792926e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,1.0067228686239105e-05,285.1363525390625,294.1499938964844,286.00146484375,284.2028503417969,284.5133972167969,283.59149169921875,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474430468515493e-05,2.685903582877458e-11,2.147440318367444e-05,-4.9138430767925456e-05,0.0,0.0,0.0,-0.0001209592592203,60.0,0.0193083733320236,-0.0,-3.1440058889664606e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,2.0153795503574656e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,2.1222926989139523e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.5675191207265016e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,2.122292016792926e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,1.0067228686239105e-05,285.1363525390625,294.1499938964844,286.00146484375,284.2028503417969,284.5133972167969,283.59149169921875,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474430468515493e-05,2.685903582877458e-11,2.147440318367444e-05,-4.9138430767925456e-05,0.0,0.0,0.0,-0.0001209592592203,60.0,0.0193083733320236,-0.0,-3.1440058889664606e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,1.2517109553300545e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,1.3181124813854694e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.73553937910765e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,1.3181120266381186e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,6.252549155760789e-06,285.1363525390625,294.1499938964844,286.0753479003906,284.2628479003906,284.5133972167969,283.591552734375,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3337417840375563e-05,1.6681692485698285e-11,1.3337401469470931e-05,-3.05190151266288e-05,0.0,0.0,0.0,-7.512580486945808e-05,60.0,0.0138716781511902,-0.0,-1.2127680804052687e-11,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.01948408732278e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,7.391857934635482e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,5.459604608404334e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.391855660898727e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,3.50637446899782e-06,285.1363220214844,294.1499938964844,286.1495666503906,284.32135009765625,284.5133972167969,283.591552734375,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.4795757427637e-06,9.354990740395586e-12,7.479566647816682e-06,-1.7114909496740438e-05,0.0,0.0,0.0,-4.213026841171086e-05,60.0,0.009521747007966,-0.0,-3.813994259305176e-12,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,1.3171373325349125e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,1.387009689324259e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,1.0244412607107733e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,1.3870091208900706e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,6.5793676640169e-07,285.13629150390625,294.1499938964844,286.299072265625,284.4334716796875,284.5133972167969,283.591552734375,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.403469241267885e-06,1.755391513570681e-12,1.4034674222784815e-06,-3.211444891348947e-06,0.0,0.0,0.0,-7.905327947810292e-06,60.0,0.0032458191271871,-0.0,-1.3428632663313458e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,1.3171373325349125e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,1.387009689324259e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,1.0244412607107733e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,1.3870091208900706e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,6.5793676640169e-07,285.13629150390625,294.1499938964844,286.299072265625,284.4334716796875,284.5133972167969,283.591552734375,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.403469241267885e-06,1.755391513570681e-12,1.4034674222784815e-06,-3.211444891348947e-06,0.0,0.0,0.0,-7.905327947810292e-06,60.0,0.0032458191271871,-0.0,-1.3428632663313458e-13,0.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.050000000745058,-3.20167847789321e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.050000000745058,-3.371523060735626e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.050000000745058,-2.4901969375434874e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.050000000745058,-3.371521950512601e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.050000000745058,-1.5993030899608133e-08,285.13629150390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5133972167969,283.591552734375,285.0631103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.4120073877375034e-08,-4.265709083162671e-14,-3.4120031244810896e-08,7.806885093941673e-08,0.0,0.0,0.0,1.9217259250581264e-07,60.0,0.0007349077495746,-0.0,-7.934600323994871e-17,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.050000000745058,-3.20167847789321e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.050000000745058,-3.371523060735626e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.050000000745058,-2.4901969375434874e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.050000000745058,-3.371521950512601e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.050000000745058,-1.5993030899608133e-08,285.13629150390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5133972167969,283.591552734375,285.0631103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.4120073877375034e-08,-4.265709083162671e-14,-3.4120031244810896e-08,7.806885093941673e-08,0.0,0.0,0.0,1.9217259250581264e-07,60.0,0.0007349077495746,-0.0,-7.934600323994871e-17,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985107421875,0.6341254711151123,0.050000000745058,0.0430075004696846,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.6341254711151123,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6341254711151123,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.6341254711151123,0.050000000745058,0.204009011387825,285.09307861328125,291.1499938964844,286.5262756347656,284.5895690917969,293.5323181152344,295.09979248046875,285.2079467773437,1.0,0.1097138077020645,0.0526829175651073,0.0526829175651073,1.0,1.0,-0.4354107677936554,4.866654489887878e-05,0.4353621006011963,-0.1327349543571472,0.0,0.0,0.0,10.177059173583984,60.0,1179.095458984375,-0.0,12.278922080993652,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68707275390625,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7758483886719,291.1499938964844,286.6034240722656,284.6410522460937,294.68505859375,298.0040283203125,286.4124450683594,1.0,0.1210936084389686,0.1053658351302146,0.1053658351302146,1.0,1.0,-0.4819980561733246,0.0025046009104698,0.4794934391975403,-0.1413975656032562,0.0,0.0,0.0,12.501276016235352,60.0,2401.080078125,-0.0,16.68134880065918,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
