time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991638183594,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.2281854152679443,287.88446044921875,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.271240234375,1.0,0.1406007558107376,0.2107316702604293,0.2107316702604293,1.0,1.0,-0.4867385029792785,0.0260751526802778,0.4606633484363556,-0.119077667593956,0.0,0.0,0.0,20.02116584777832,60.0,2348.09912109375,-0.0,23.190391540527344,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991638183594,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.5709531903266907,0.050000000745058,0.2281854152679443,287.88446044921875,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.271240234375,1.0,0.1406007558107376,0.2107316702604293,0.2107316702604293,1.0,1.0,-0.4867385029792785,0.0260751526802778,0.4606633484363556,-0.119077667593956,0.0,0.0,0.0,20.02116584777832,60.0,2348.09912109375,-0.0,23.190391540527344,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.549203097820282,0.050000000745058,0.2288713753223419,288.6070251464844,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317443847656,288.9429626464844,1.0,0.1490057408809662,0.263414591550827,0.263414591550827,1.0,1.0,-0.4882020056247711,0.0398234874010086,0.4483785033226013,-0.1057510375976562,0.0,0.0,0.0,23.69232940673828,60.0,2139.487548828125,-0.0,26.343637466430664,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.532392144203186,0.050000000745058,0.2295287549495697,289.25274658203125,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495666503906,289.56121826171875,1.0,0.156567245721817,0.4107316732406616,0.4107316732406616,0.9978127479553224,1.0,-0.4896045625209808,0.0993412658572197,0.3902632892131805,-0.0468445308506488,0.0,0.0,0.0,27.21898460388184,60.0,1937.70947265625,-0.0,29.37508773803711,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246154785156,0.5095487833023071,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.230725422501564,290.3733825683594,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.5888061523437,1.0,0.169388085603714,0.7053658366203308,0.7053658366203308,0.9934383034706116,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526505887508,0.0,0.0,0.0,33.63841247558594,60.0,1356.244384765625,-0.0,34.94021224975586,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246154785156,0.5095487833023071,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.5095487833023071,0.050000000745058,0.230725422501564,290.3733825683594,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.5888061523437,1.0,0.169388085603714,0.7053658366203308,0.7053658366203308,0.9934383034706116,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526505887508,0.0,0.0,0.0,33.63841247558594,60.0,1356.244384765625,-0.0,34.94021224975586,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74884033203125,0.5010683536529541,0.050000000745058,0.0463057160377502,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74884033203125,0.5010683536529541,0.050000000745058,0.0487621501088142,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74884033203125,0.5010683536529541,0.050000000745058,0.0360155589878559,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74884033203125,0.5010683536529541,0.050000000745058,0.0487621501088142,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74884033203125,0.5010683536529541,0.050000000745058,0.23130664229393,290.7825927734375,291.1499938964844,287.1737976074219,285.018310546875,293.4897155761719,298.2366943359375,290.9365234375,1.0,0.1752626299858093,0.8670620322227478,0.8670620322227478,0.9910375475883484,1.0,-0.4933969974517822,0.2129054069519043,0.2804915904998779,0.065311498939991,0.0,0.0,0.0,36.75126266479492,60.0,1040.5919189453125,-0.0,37.67136764526367,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.4954493641853332,0.050000000745058,0.0463932603597641,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.4954493641853332,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.4954493641853332,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.4954493641853332,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.4954493641853332,0.050000000745058,0.2317439317703247,291.0526123046875,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.24542236328125,291.1955261230469,1.0,0.1795469969511032,1.0,1.0,0.989063799381256,1.0,-0.4943298101425171,0.2159395962953567,0.2783902287483215,0.0681077241897583,0.0,0.0,0.0,39.092559814453125,60.0,884.61474609375,-0.0,39.73612594604492,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5744323730469,0.4857753813266754,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.2325867563486099,291.5997619628906,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.72515869140625,1.0,0.1875079125165939,1.0,1.0,0.9890993237495422,1.0,-0.4961277544498443,0.2168108373880386,0.2793169021606445,0.0685425400733947,0.0,0.0,0.0,43.60444641113281,48.0,682.1512451171875,-0.0,43.73799514770508,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5744323730469,0.4857753813266754,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.4857753813266754,0.050000000745058,0.2325867563486099,291.5997619628906,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.72515869140625,1.0,0.1875079125165939,1.0,1.0,0.9890993237495422,1.0,-0.4961277544498443,0.2168108373880386,0.2793169021606445,0.0685425400733947,0.0,0.0,0.0,43.60444641113281,48.0,682.1512451171875,-0.0,43.73799514770508,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834421277046203,0.050000000745058,0.046604998409748,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.01959228515625,0.4834421277046203,0.050000000745058,0.0490773059427738,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834421277046203,0.050000000745058,0.036248330026865,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834421277046203,0.050000000745058,0.0490773059427738,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834421277046203,0.050000000745058,0.232801616191864,292.0406494140625,290.6499938964844,287.5774230957031,285.28094482421875,293.5922546386719,298.2748718261719,292.1436767578125,1.0,0.1890120059251785,1.0,1.0,0.9891329407691956,1.0,-0.4965863823890686,0.2170045226812362,0.2795818746089935,0.068629115819931,0.0,0.0,0.0,44.754730224609375,48.0,550.9647827148438,-0.0,44.76276779174805,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0425720214844,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.483490914106369,0.050000000745058,0.2327971011400222,292.0634155273437,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.16522216796875,1.0,0.1889526695013046,1.0,1.0,0.9891349077224731,1.0,-0.4965767562389374,0.2170003354549408,0.2795764207839966,0.0686274170875549,0.0,0.0,0.0,44.73055648803711,36.0,544.4085083007812,-0.0,44.74121475219727,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.4847030937671661,0.050000000745058,0.0465816892683506,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2420349121094,0.4847030937671661,0.050000000745058,0.0490527600049972,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.4847030937671661,0.050000000745058,0.0362302027642726,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.4847030937671661,0.050000000745058,0.0490527600049972,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.4847030937671661,0.050000000745058,0.2326851785182953,292.2607421875,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.3522033691406,1.0,0.1877613663673401,1.0,1.0,0.9891526699066162,1.0,-0.4963381290435791,0.216897964477539,0.27944016456604,0.0685841962695121,0.0,0.0,0.0,44.13147735595703,36.0,488.3725891113281,-0.0,44.207298278808594,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42120361328125,0.4872052371501922,0.050000000745058,0.0465359203517437,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.42120361328125,0.4872052371501922,0.050000000745058,0.049004565924406,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42120361328125,0.4872052371501922,0.050000000745058,0.0361946038901805,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42120361328125,0.4872052371501922,0.050000000745058,0.049004565924406,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42120361328125,0.4872052371501922,0.050000000745058,0.2324565649032592,292.4380187988281,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5204162597656,1.0,0.185481995344162,1.0,1.0,0.9872931838035583,1.0,-0.495850533246994,0.2167160362005233,0.2791344821453094,0.0685216039419174,0.0,0.0,0.0,42.907623291015625,25.0,439.4508972167969,-0.0,43.11811065673828,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.492022156715393,0.050000000745058,0.0464507192373275,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6285400390625,0.492022156715393,0.050000000745058,0.0489148423075675,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.492022156715393,0.050000000745058,0.0361283384263515,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.492022156715393,0.050000000745058,0.0489148423075675,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.492022156715393,0.050000000745058,0.2320309579372406,292.6432800292969,289.6499938964844,287.8714599609375,285.46954345703125,293.7395935058594,298.31134033203125,292.7155456542969,1.0,0.1812909096479416,1.0,1.0,0.9848668575286864,1.0,-0.4949427247047424,0.216365784406662,0.2785769402980804,0.0683927312493324,0.0,0.0,0.0,40.62925720214844,25.0,384.92486572265625,-0.0,41.0959587097168,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.72833251953125,0.4953349828720093,0.050000000745058,0.0463951267302036,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.72833251953125,0.4953349828720093,0.050000000745058,0.0488563030958175,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72833251953125,0.4953349828720093,0.050000000745058,0.0360850989818573,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72833251953125,0.4953349828720093,0.050000000745058,0.0488563030958175,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72833251953125,0.4953349828720093,0.050000000745058,0.231753259897232,292.7420959472656,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193359375,292.8096618652344,1.0,0.1785192489624023,1.0,1.0,0.9835743308067322,1.0,-0.494350403547287,0.2161330431699752,0.2782173454761505,0.06830445677042,0.0,0.0,0.0,39.14268493652344,25.0,359.7093505859375,-0.0,39.78042221069336,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995411038398742,0.1802914887666702,0.0463286638259887,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.872802734375,0.4995411038398742,0.050000000745058,0.0487863160669803,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995411038398742,0.050000000745058,0.0360334068536758,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995411038398742,0.050000000745058,0.0487863160669803,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995411038398742,0.050000000745058,0.2314212769269943,292.8851928710937,289.1499938964844,288.0275573730469,285.56866455078125,293.8180847167969,298.33221435546875,292.9462890625,1.0,0.1754180341958999,1.0,1.0,0.9815333485603333,1.0,-0.4936420321464538,0.2158633470535278,0.2777787148952484,0.0682055577635765,0.0,0.0,0.0,37.36544036865234,25.0,324.7557067871094,-0.0,38.211669921875,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.02410888671875,0.7897424697875977,0.1845488846302032,0.1496906727552414,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9919128417969,0.5198809504508972,0.050000000745058,0.0485133789479732,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198809504508972,0.050000000745058,0.0358318164944648,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198809504508972,0.050000000745058,0.0485133789479732,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198809504508972,0.050000000745058,0.2301265895366668,293.0116577148437,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.07818603515625,1.0,0.1748656183481216,1.0,1.0,0.9798554182052612,1.0,-0.6152097582817078,0.2673572301864624,0.3478525578975677,0.0925690680742263,0.0,0.0,0.0,31.41912841796875,25.0,336.1716003417969,-0.0,46.10737609863281,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.8658092617988586,0.1912783533334732,0.1706048399209976,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3016967773437,0.5519196391105652,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357183337211609,0.1712321490049362,0.1189105361700058,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519196391105652,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519196391105652,0.050000000745058,0.2287724316120147,293.3252258300781,288.1499938964844,288.2821044921875,285.72857666015625,293.8842163085937,298.2279663085937,293.3638000488281,1.0,0.1752846837043762,1.0,1.0,0.8824536204338074,1.0,-0.7377069592475891,0.3219124674797058,0.4157944917678833,0.1243486031889915,0.0,0.0,0.0,25.318937301635746,25.0,304.88299560546875,-0.0,54.56907272338867,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.8658092617988586,0.1912783533334732,0.1706048399209976,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3016967773437,0.5519196391105652,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357183337211609,0.1712321490049362,0.1189105361700058,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519196391105652,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016967773437,0.5519196391105652,0.050000000745058,0.2287724316120147,293.3252258300781,288.1499938964844,288.2821044921875,285.72857666015625,293.8842163085937,298.2279663085937,293.3638000488281,1.0,0.1752846837043762,1.0,1.0,0.8824536204338074,1.0,-0.7377069592475891,0.3219124674797058,0.4157944917678833,0.1243486031889915,0.0,0.0,0.0,25.318937301635746,25.0,304.88299560546875,-0.0,54.56907272338867,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882808089256287,0.2022901028394699,0.1796592772006988,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4787902832031,0.5572555661201477,0.050000000745058,0.0481904558837413,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530876040458679,0.1785328686237335,0.1238526105880737,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572555661201477,0.050000000745058,0.0481904558837413,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572555661201477,0.1504243016242981,0.2285947799682617,293.49176025390625,288.1499938964844,288.4488830566406,285.8321533203125,293.8363342285156,298.1551818847656,293.5129699707031,1.0,0.1755092144012451,1.0,1.0,0.7903469800949097,1.0,-0.7542189359664917,0.3357619047164917,0.41845703125,0.1350975930690765,0.0,0.0,0.0,24.5325927734375,25.0,204.83370971679688,-0.0,55.83600234985352,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9087013602256776,0.203008234500885,0.1801733374595642,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.486083984375,0.5713689923286438,0.050000000745058,0.0481006875634193,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8715496063232422,0.1790439188480377,0.1241063252091407,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5713689923286438,0.050000000745058,0.0481006875634193,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.6000493764877319,0.1510079205036163,0.2586564123630523,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.82781982421875,298.1507873535156,293.5183410644531,1.0,0.1760183870792389,1.0,1.0,0.7850518226623535,1.0,-0.7907028794288635,0.3533546924591064,0.4373481571674347,0.1422270089387893,0.0,0.0,0.0,22.57437324523925,43.0,199.74855041503903,-0.0,58.45368194580078,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.566162109375,0.8880560994148254,0.2136724144220352,0.0977347046136856,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.55401611328125,0.6892694234848022,0.050000000745058,0.047653391957283,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.566162109375,0.8880560994148254,0.1860517561435699,0.0760158821940422,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6892694234848022,0.050000000745058,0.047653391957283,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679016113281,0.9341636300086976,0.154168426990509,0.5605841279029846,293.5693054199219,287.6499938964844,288.5468444824219,285.8925476074219,293.76812744140625,298.0926513671875,293.58282470703125,1.0,0.1840036809444427,1.0,1.0,0.7363508939743042,1.0,-0.995629072189331,0.4518811702728271,0.5437478423118591,0.2061246335506439,0.0,0.0,0.0,13.576444625854492,43.0,154.8956756591797,-0.0,79.0120849609375,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049499511719,0.901333749294281,0.2236261218786239,0.1072017848491668,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.59942626953125,0.6774182319641113,0.050000000745058,0.0476764664053916,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049499511719,0.901333749294281,0.1928476840257644,0.0833791643381118,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.59942626953125,0.6774182319641113,0.050000000745058,0.0476764664053916,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051330566406,0.927695333957672,0.1568782031536102,0.5784496068954468,293.6054992675781,287.1499938964844,288.6352844238281,285.9467468261719,293.5548400878906,298.1914978027344,293.60516357421875,1.0,0.1918589174747467,1.0,1.0,0.6251344680786133,1.0,-1.037303447723389,0.5086750388145447,0.5286284685134888,0.2547134757041931,0.0,0.0,0.0,14.681097030639648,63.0,65.63739013671875,-0.0,89.27130126953125,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4726257324219,0.905845046043396,0.2347018718719482,0.110576257109642,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4693908691406,0.9519094228744508,0.1448352187871933,0.1326681673526764,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4726257324219,0.905845046043396,0.2006641179323196,0.0860037505626678,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5052795410156,0.6734824180603027,0.139249786734581,0.0476844422519207,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47247314453125,0.9081836938858032,0.1608424484729766,0.5563153624534607,293.4648132324219,287.1499938964844,288.75079345703125,286.01708984375,292.61163330078125,298.2637634277344,293.4059143066406,1.0,0.2056206613779068,1.0,1.0,0.4800110459327698,1.0,-1.1199216842651367,0.6775081157684326,0.4424135684967041,0.407314121723175,0.0,0.0,0.0,15.983529090881348,63.0,-341.7016296386719,-0.0,110.25653839111328,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2313842773437,0.902422308921814,0.240040510892868,0.1080151498317718,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.22174072265625,0.9670423269271852,0.1452356427907943,0.1370521187782287,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2313842773437,0.902422308921814,0.2044744193553924,0.084011785686016,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2400817871094,0.8974044322967529,0.1407684236764907,0.1119144484400749,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2314147949219,0.902422308921814,0.1629656702280044,0.5395580530166626,293.2131652832031,286.6499938964844,288.81231689453125,286.0543212890625,291.8235168457031,298.258544921875,293.1121826171875,1.0,0.2144938558340072,1.0,1.0,0.4027015566825866,1.0,-1.175990104675293,0.8152013421058655,0.3607888519763946,0.533747673034668,0.0,0.0,0.0,16.61035919189453,83.0,-714.0643920898438,-0.0,125.76765441894533,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.867431640625,0.9177272915840148,0.2519600391387939,0.1193522363901138,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85821533203125,0.9521636366844176,0.145901083946228,0.1383769810199737,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.867431640625,0.9177272915840148,0.2127474248409271,0.092829518020153,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86163330078125,0.9384752511978148,0.1399759203195572,0.133140280842781,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.9469825625419616,0.1667560786008834,0.6467723846435547,291.8340759277344,286.1499938964844,288.9892272949219,286.1605834960937,289.8312683105469,298.1581420898437,291.69537353515625,1.0,0.2451778054237365,1.0,1.0,0.1802686601877212,1.0,-1.3567922115325928,1.23944890499115,0.1173433139920234,0.921216607093811,0.0,0.0,0.0,20.167573928833008,103.0,-1664.4508056640625,-0.0,188.8311767578125,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.867431640625,0.9177272915840148,0.2519600391387939,0.1193522363901138,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85821533203125,0.9521636366844176,0.145901083946228,0.1383769810199737,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.867431640625,0.9177272915840148,0.2127474248409271,0.092829518020153,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86163330078125,0.9384752511978148,0.1399759203195572,0.133140280842781,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.9469825625419616,0.1667560786008834,0.6467723846435547,291.8340759277344,286.1499938964844,288.9892272949219,286.1605834960937,289.8312683105469,298.1581420898437,291.69537353515625,1.0,0.2451778054237365,1.0,1.0,0.1802686601877212,1.0,-1.3567922115325928,1.23944890499115,0.1173433139920234,0.921216607093811,0.0,0.0,0.0,20.167573928833008,103.0,-1664.4508056640625,-0.0,188.8311767578125,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776428222656,0.9642693400382996,0.25758096575737,0.1620876193046569,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6866455078125,0.891468346118927,0.1448142528533935,0.1378851234912872,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.9642693400382996,0.2155845016241073,0.1260681450366974,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893005371094,0.8770111799240112,0.1377582848072052,0.1314381808042526,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.935399889945984,0.1647648066282272,0.7452245354652405,290.666259765625,286.1462097167969,289.16583251953125,286.2652893066406,289.34576416015625,298.07684326171875,290.592041015625,1.0,0.2826828360557556,1.0,1.0,0.1081611961126327,1.0,-1.5636111497879028,1.534576654434204,0.0290344804525375,1.17363178730011,0.0,0.0,0.0,26.862977981567383,123.0,-1470.256103515625,-0.0,289.4234313964844,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776428222656,0.9642693400382996,0.25758096575737,0.1620876193046569,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6866455078125,0.891468346118927,0.1448142528533935,0.1378851234912872,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.9642693400382996,0.2155845016241073,0.1260681450366974,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893005371094,0.8770111799240112,0.1377582848072052,0.1314381808042526,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.935399889945984,0.1647648066282272,0.7452245354652405,290.666259765625,286.1462097167969,289.16583251953125,286.2652893066406,289.34576416015625,298.07684326171875,290.592041015625,1.0,0.2826828360557556,1.0,1.0,0.1081611961126327,1.0,-1.5636111497879028,1.534576654434204,0.0290344804525375,1.17363178730011,0.0,0.0,0.0,26.862977981567383,123.0,-1470.256103515625,-0.0,289.4234313964844,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.9496448636054992,0.2519214451313019,0.2294487208127975,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.11395263671875,0.7822927236557007,0.1431467533111572,0.1370040625333786,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1037902832031,0.8888346552848816,0.2110177427530288,0.1492146849632263,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156921386719,0.7685351371765137,0.1355918496847152,0.1300125420093536,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101989746094,0.8160638809204102,0.1621388345956802,0.7364283800125122,290.10107421875,286.11505126953125,289.2956848144531,286.34136962890625,289.2959899902344,297.9432983398437,290.0654602050781,1.0,0.3110918998718261,1.0,1.0,0.0549841597676277,1.0,-1.658854365348816,1.6578999757766724,0.0009543224587105,1.2784308195114136,0.0,0.0,0.0,40.7134895324707,123.0,-1104.06982421875,-0.0,375.2972106933594,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9929504394531,0.8877591490745544,0.2497263252735138,0.2274509668350219,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.00213623046875,0.738513171672821,0.1424436569213867,0.1367341130971908,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952392578125,0.8377909660339355,0.2098006904125213,0.1484016925096511,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033569335937,0.7263817191123962,0.1347544640302658,0.1295948326587677,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9996032714844,0.7685330510139465,0.1611583828926086,0.7337589263916016,289.9932861328125,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.89361572265625,289.9681396484375,1.0,0.3198124170303345,1.0,1.0,0.0360537320375442,1.0,-1.651448369026184,1.6512832641601562,0.000165095392731,1.2734081745147705,0.0,0.0,0.0,49.66933441162109,111.0,-928.8111572265624,-0.0,396.487548828125,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614501953125,0.8354103565216064,0.2478059828281402,0.2249551266431808,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86669921875,0.696560263633728,0.1412426382303238,0.1360350251197815,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627624511719,0.7899277806282043,0.2083663940429687,0.1473617404699325,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.867431640625,0.6828715205192566,0.1333262771368026,0.1286610066890716,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8652648925781,0.7253954410552979,0.1595082432031631,0.7281906604766846,289.86163330078125,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8282775878906,289.84686279296875,1.0,0.3307787179946899,1.0,1.0,0.0,1.0,-1.6385539770126345,1.6385509967803955,2.9271502626215806e-06,1.2633434534072876,0.0,0.0,0.0,62.29436492919922,111.0,-640.738037109375,-0.0,424.6364440917969,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7855834960937,0.810510516166687,0.2478395998477935,0.2244807034730911,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7885437011719,0.6725060939788818,0.1403180658817291,0.1353850811719894,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78631591796875,0.7643868923187256,0.2078293859958648,0.1469431519508361,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.6591730713844299,0.1321849673986435,0.1278016418218612,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7877502441406,0.701515257358551,0.1582187563180923,0.7232844233512878,289.78570556640625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78765869140625,289.7776184082031,1.0,0.3385970890522003,1.0,1.0,0.0,1.0,-1.6297743320465088,1.6297721862792969,2.16867101698881e-06,1.256348967552185,0.0,0.0,0.0,71.20870208740234,99.0,-421.0833740234375,-0.0,444.4215087890625,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
