time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.7902138829231262,0.2510384917259216,0.2268562316894531,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7415466308594,0.651811957359314,0.1393616795539856,0.1345832645893097,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.7442882061004639,0.2085557281970977,0.1473375409841537,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6389235258102417,0.1307906657457351,0.1265875250101089,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415771484375,0.6784632802009583,0.1567291319370269,0.7168039679527283,289.7416687011719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.7426147460937,1.0,0.3470452427864074,1.0,1.0,0.0,1.0,-1.6228917837142944,1.6228896379470823,2.1512039438675856e-06,1.250821828842163,0.0,0.0,0.0,80.88265228271484,87.0,-131.2079315185547,-0.0,467.1954040527344,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.7902138829231262,0.2510384917259216,0.2268562316894531,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7415466308594,0.651811957359314,0.1393616795539856,0.1345832645893097,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.7442882061004639,0.2085557281970977,0.1473375409841537,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6389235258102417,0.1307906657457351,0.1265875250101089,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415771484375,0.6784632802009583,0.1567291319370269,0.7168039679527283,289.7416687011719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.7426147460937,1.0,0.3470452427864074,1.0,1.0,0.0,1.0,-1.6228917837142944,1.6228896379470823,2.1512039438675856e-06,1.250821828842163,0.0,0.0,0.0,80.88265228271484,87.0,-131.2079315185547,-0.0,467.1954040527344,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7919322848320007,0.2564373612403869,0.2313492000102996,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.6488157510757446,0.1394591927528381,0.1345031559467315,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.7433916926383972,0.2108322232961654,0.1487371921539306,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.6354377865791321,0.1304404437541961,0.1260861307382583,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6745862364768982,0.1564933061599731,0.7147230505943298,289.7906799316406,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7969055175781,1.0,0.3489068150520324,1.0,1.0,0.0,1.0,-1.626764893531799,1.6267627477645874,2.160892563551897e-06,1.2538214921951294,0.0,0.0,0.0,82.65132904052734,75.0,32.56255340576172,-0.0,474.3787231445313,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7919322848320007,0.2564373612403869,0.2313492000102996,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.6488157510757446,0.1394591927528381,0.1345031559467315,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.7433916926383972,0.2108322232961654,0.1487371921539306,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.6354377865791321,0.1304404437541961,0.1260861307382583,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6745862364768982,0.1564933061599731,0.7147230505943298,289.7906799316406,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7969055175781,1.0,0.3489068150520324,1.0,1.0,0.0,1.0,-1.626764893531799,1.6267627477645874,2.160892563551897e-06,1.2538214921951294,0.0,0.0,0.0,82.65132904052734,75.0,32.56255340576172,-0.0,474.3787231445313,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.8063523173332214,0.2630511224269867,0.2368932962417602,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.6560096144676208,0.1403739899396896,0.1350425481796264,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7535033822059631,0.2140800505876541,0.1507428735494613,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6415075063705444,0.1309012770652771,0.126197874546051,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912658691406,0.6820988655090332,0.1572396755218505,0.7163407802581787,289.8934326171875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9026184082031,1.0,0.3466700315475464,1.0,1.0,0.0,1.0,-1.6385493278503418,1.63854718208313,2.1907042082602857e-06,1.263087034225464,0.0,0.0,0.0,79.25914001464844,63.0,124.55020904541016,-0.0,471.9562377929688,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.8063523173332214,0.2630511224269867,0.2368932962417602,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905334472656,0.6560096144676208,0.1403739899396896,0.1350425481796264,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7535033822059631,0.2140800505876541,0.1507428735494613,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6415075063705444,0.1309012770652771,0.126197874546051,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912658691406,0.6820988655090332,0.1572396755218505,0.7163407802581787,289.8934326171875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9026184082031,1.0,0.3466700315475464,1.0,1.0,0.0,1.0,-1.6385493278503418,1.63854718208313,2.1907042082602857e-06,1.263087034225464,0.0,0.0,0.0,79.25914001464844,63.0,124.55020904541016,-0.0,471.9562377929688,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.8211612701416016,0.2680631577968597,0.2410909086465835,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791259765625,0.6659232378005981,0.1413629502058029,0.1357014626264572,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.7658520340919495,0.2166944146156311,0.1523581445217132,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9785461425781,0.65030437707901,0.1315754204988479,0.1265604197978973,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.692571759223938,0.1581827402114868,0.7191799879074097,289.982421875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9927978515625,1.0,0.3436024785041809,1.0,1.0,0.0,1.0,-1.6501613855361938,1.6501591205596924,2.2203512344276533e-06,1.272233963012695,0.0,0.0,0.0,74.9498519897461,63.0,162.55535888671875,-0.0,466.7962646484375,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8291077613830566,0.2704651355743408,0.2431018650531768,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0231628417969,0.6718565225601196,0.1418961882591247,0.1360694766044616,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7730397582054138,0.217974916100502,0.1531499326229095,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.6556587815284729,0.1319631934165954,0.1267914623022079,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.6987497806549072,0.1587068438529968,0.7208582162857056,290.026611328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418944180011749,1.0,1.0,0.0,1.0,-1.6562596559524536,1.656257390975952,2.2360236471286044e-06,1.2770394086837769,0.0,0.0,0.0,72.58126831054688,51.0,175.34317016601562,-0.0,463.7511901855469,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8437508940696716,0.2743955254554748,0.2463915348052978,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963439941406,0.6831979155540466,0.1428308933973312,0.1367276459932327,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7865751385688782,0.2200963497161865,0.1544626057147979,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6660681962966919,0.1326651573181152,0.1272306442260742,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103185653686523,0.15963776409626,0.7239313125610352,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111145019531,1.0,0.3388755917549133,1.0,1.0,0.0,1.0,-1.666791319847107,1.6667890548706057,2.2632523268839577e-06,1.2853388786315918,0.0,0.0,0.0,68.41954803466797,51.0,191.13790893554688,-0.0,458.2240295410156,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616204857826233,0.2784465849399566,0.2497822493314743,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1724548339844,0.6970550417900085,0.1438582092523574,0.1374647319316864,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8028860688209534,0.2223072052001953,0.1558318883180618,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6790989637374878,0.1334579288959503,0.1277470588684082,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.7232592105865479,0.1606707572937011,0.7274306416511536,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355554640293121,1.0,1.0,0.0,1.0,-1.6782119274139404,1.6782095432281494,2.2930107661522925e-06,1.2943379878997805,0.0,0.0,0.0,63.86198043823242,39.0,202.56549072265625,-0.0,452.0056457519531,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108262658119202,0.2868523597717285,0.2568185925483703,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3300476074219,0.731589674949646,0.1461385041475296,0.1391337364912033,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428967595100403,0.2269403934478759,0.1587050259113311,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143814563751221,0.1352633237838745,0.1289694309234619,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757031261920929,0.1629784554243087,0.7354453206062317,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282617032527923,1.0,1.0,0.0,1.0,-1.7032023668289185,1.7031999826431274,2.358965048188111e-06,1.3140230178833008,0.0,0.0,0.0,53.8685417175293,27.0,216.2725830078125,-0.0,437.9823303222656,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108262658119202,0.2868523597717285,0.2568185925483703,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3300476074219,0.731589674949646,0.1461385041475296,0.1391337364912033,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428967595100403,0.2269403934478759,0.1587050259113311,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143814563751221,0.1352633237838745,0.1289694309234619,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757031261920929,0.1629784554243087,0.7354453206062317,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282617032527923,1.0,1.0,0.0,1.0,-1.7032023668289185,1.7031999826431274,2.358965048188111e-06,1.3140230178833008,0.0,0.0,0.0,53.8685417175293,27.0,216.2725830078125,-0.0,437.9823303222656,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880288243293762,0.2955926358699798,0.2641375660896301,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.49102783203125,0.7850872874259949,0.1486541032791137,0.1410079896450042,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081535935401917,0.2317869663238525,0.1617143601179123,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645735144615173,0.1372959911823272,0.1303896456956863,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141130208969116,0.1655291318893432,0.7444847822189331,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204037845134735,1.0,1.0,0.0,1.0,-1.7304110527038574,1.7304086685180664,2.4320720513060223e-06,1.3354405164718628,0.0,0.0,0.0,43.0540657043457,25.0,222.17214965820312,-0.0,422.3551330566406,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880288243293762,0.2955926358699798,0.2641375660896301,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.49102783203125,0.7850872874259949,0.1486541032791137,0.1410079896450042,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081535935401917,0.2317869663238525,0.1617143601179123,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645735144615173,0.1372959911823272,0.1303896456956863,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141130208969116,0.1655291318893432,0.7444847822189331,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204037845134735,1.0,1.0,0.0,1.0,-1.7304110527038574,1.7304086685180664,2.4320720513060223e-06,1.3354405164718628,0.0,0.0,0.0,43.0540657043457,25.0,222.17214965820312,-0.0,422.3551330566406,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.998667538166046,0.3066657781600952,0.2421768605709076,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.8238171339035034,0.151283711194992,0.1432697921991348,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606043696403505,0.2367291748523712,0.1649958044290542,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025705814361572,0.1394345164299011,0.1321898847818374,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517002463340759,0.1682163923978805,0.7554116249084473,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143740594387054,1.0,1.0,0.0,1.0,-1.7260410785675049,1.726038694381714,2.4205985482694814e-06,1.3322876691818235,0.0,0.0,0.0,37.80276870727539,43.0,222.1321716308593,-0.0,404.3552551269531,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.998667538166046,0.3066657781600952,0.2421768605709076,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.8238171339035034,0.151283711194992,0.1432697921991348,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606043696403505,0.2367291748523712,0.1649958044290542,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025705814361572,0.1394345164299011,0.1321898847818374,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517002463340759,0.1682163923978805,0.7554116249084473,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143740594387054,1.0,1.0,0.0,1.0,-1.7260410785675049,1.726038694381714,2.4205985482694814e-06,1.3322876691818235,0.0,0.0,0.0,37.80276870727539,43.0,222.1321716308593,-0.0,404.3552551269531,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259801864624,0.3202410340309143,0.2363227903842926,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8091735839844,0.8337815403938293,0.154073029756546,0.1458327025175094,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740310311317444,0.2418113350868225,0.1684864461421966,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.812476396560669,0.1417181491851806,0.1342795044183731,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622640371322632,0.171160489320755,0.768155574798584,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172409534454345,1.0,1.0,0.0,1.0,-1.744026780128479,1.7440242767333984,2.469115315761883e-06,1.3461146354675293,0.0,0.0,0.0,37.46761703491211,61.0,220.1895904541016,-0.0,413.80474853515625,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259801864624,0.3202410340309143,0.2363227903842926,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8091735839844,0.8337815403938293,0.154073029756546,0.1458327025175094,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740310311317444,0.2418113350868225,0.1684864461421966,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.812476396560669,0.1417181491851806,0.1342795044183731,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622640371322632,0.171160489320755,0.768155574798584,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172409534454345,1.0,1.0,0.0,1.0,-1.744026780128479,1.7440242767333984,2.469115315761883e-06,1.3461146354675293,0.0,0.0,0.0,37.46761703491211,61.0,220.1895904541016,-0.0,413.80474853515625,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599683761596,0.3263030648231506,0.2421144247055053,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.887939453125,0.8308589458465576,0.1555247157812118,0.1472150385379791,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709293842315674,0.2444002777338028,0.1702996343374252,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8092226982116699,0.1429108828306198,0.1354192942380905,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589379787445068,0.172696977853775,0.7750977873802185,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214784264564514,1.0,1.0,0.0,1.0,-1.7645121812820437,1.764509677886963,2.5254353204218205e-06,1.36212956905365,0.0,0.0,0.0,38.63326644897461,61.0,219.44497680664065,-0.0,429.4122009277344,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316463530063629,0.2525066137313843,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9665222167969,0.8235999941825867,0.1570058166980743,0.1486546695232391,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621702432632446,0.2470123618841171,0.1721506267786026,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012441396713257,0.1441303789615631,0.1366132497787475,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509283661842346,0.174245610833168,0.7822697758674622,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273271918296814,1.0,1.0,0.0,1.0,-1.790979504585266,1.7909770011901855,2.5993776944233105e-06,1.382847785949707,0.0,0.0,0.0,40.614593505859375,79.0,218.59341430664065,-0.0,451.5226745605469,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388818204402923,0.2772345542907715,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0951538085937,0.8037831783294678,0.159489244222641,0.1511347740888595,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363865256309508,0.2513435184955597,0.1752689480781555,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804516553878784,0.1461815536022186,0.1386858969926834,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306269645690918,0.1767762750387191,0.7943575978279114,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399240374565124,1.0,1.0,0.0,1.0,-1.844385266304016,1.8443825244903564,2.7524847610038705e-06,1.4246536493301392,0.0,0.0,0.0,45.66796875,79.0,216.6859130859375,-0.0,501.3143005371094,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402003943920135,0.2836241126060486,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12261962890625,0.7985230088233948,0.1600287556648254,0.1516836136579513,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295393228530884,0.252278059720993,0.1759493201971054,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753034830093384,0.1466283202171325,0.139147087931633,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256129026412964,0.1773136854171753,0.7969792485237122,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430534601211548,1.0,1.0,0.0,1.0,-1.8572372198104856,1.8572343587875368,2.790096004900988e-06,1.4347074031829834,0.0,0.0,0.0,47.0333251953125,82.0,216.1727905273437,-0.0,514.1725463867188,1.0,283.35400390625,284.5365600585937,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.634705057303641e-21,-2.8173527306002118e-21,-2.8173525286518204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.9805336594581604,0.3378503024578094,0.3077620565891266,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.705078125,0.7607662081718445,0.1597695648670196,0.1537106484174728,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.8828228116035461,0.2517759799957275,0.1783140003681183,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.7396356463432312,0.1460902243852615,0.1407733410596847,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.7868179678916931,0.1765480637550354,0.8056597709655762,287.5986022949219,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6861267089844,287.3348083496094,1.0,0.3561150431632995,1.0,1.0,0.0,1.0,-1.891234397888184,1.8912315368652344,2.890698397095548e-06,1.4610666036605835,0.9778329730033876,0.9778329730033876,0.0,56.57651901245117,85.0,10195.853515625,-0.0,571.8836059570312,1.0,283.3095703125,287.8292541503906,290.26953125,291.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,1678.4608154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.02544048987329,1.0,0.0,0.0,0.8526435494422913,0.8526456356048584,5.1796124722613974e-08,4.260124206542969,4.260114192962647,9.835333003138658e-06,0.0,0.0,-0.0,3957.8056640625,0.0,19.315649032592773,1894.638671875,0.0,0.0,0.2219872623682022,1.0,0.0,3.0,1.0,0.0
12207600,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.9805336594581604,0.3378503024578094,0.3077620565891266,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.705078125,0.7607662081718445,0.1597695648670196,0.1537106484174728,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.8828228116035461,0.2517759799957275,0.1783140003681183,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.7396356463432312,0.1460902243852615,0.1407733410596847,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.7868179678916931,0.1765480637550354,0.8056597709655762,287.5986022949219,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6861267089844,287.3348083496094,1.0,0.3561150431632995,1.0,1.0,0.0,1.0,-1.891234397888184,1.8912315368652344,2.890698397095548e-06,1.4610666036605835,0.9778329730033876,0.9778329730033876,0.0,56.57651901245117,85.0,10195.853515625,-0.0,571.8836059570312,1.0,283.3095703125,287.8292541503906,290.26953125,291.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,1678.4608154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.02544048987329,1.0,0.0,0.0,0.8526435494422913,0.8526456356048584,5.1796124722613974e-08,4.260124206542969,4.260114192962647,9.835333003138658e-06,0.0,0.0,-0.0,3957.8056640625,0.0,19.315649032592773,1894.638671875,0.0,0.0,0.2219872623682022,1.0,0.0,3.0,1.0,0.0
12207660,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.886515736579895,0.3193744719028473,0.2919010818004608,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.6959224939346313,0.1508477330207824,0.146959438920021,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8071339726448059,0.2378613650798797,0.169969156384468,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.6735946536064148,0.13719043135643,0.1340778172016143,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184770107269287,0.1653499156236648,0.764933168888092,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333801269531,285.7084655761719,1.0,0.3619239628314972,1.0,1.0,0.0,1.0,-1.809868335723877,1.8098657131195068,2.6546238132141298e-06,1.3989017009735107,0.9644059538841248,0.9644059538841248,0.0,73.65363311767578,73.0,11610.267578125,-0.0,565.0921630859375,1.0,283.2015075683594,285.350830078125,291.7677917480469,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4517.1357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958557903766632,1.0,0.0,0.0,1.3801058530807495,1.380109190940857,1.270996676794312e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4170.03369140625,0.0,81.09807586669922,1895.4364013671875,0.0,108.03150177001952,0.3506281971931457,1.0,0.0,3.0,1.0,0.0
12207720,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.886515736579895,0.3193744719028473,0.2919010818004608,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.6959224939346313,0.1508477330207824,0.146959438920021,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8071339726448059,0.2378613650798797,0.169969156384468,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.6735946536064148,0.13719043135643,0.1340778172016143,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184770107269287,0.1653499156236648,0.764933168888092,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333801269531,285.7084655761719,1.0,0.3619239628314972,1.0,1.0,0.0,1.0,-1.809868335723877,1.8098657131195068,2.6546238132141298e-06,1.3989017009735107,0.9644059538841248,0.9644059538841248,0.0,73.65363311767578,73.0,11610.267578125,-0.0,565.0921630859375,1.0,283.2015075683594,285.350830078125,291.7677917480469,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4517.1357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958557903766632,1.0,0.0,0.0,1.3801058530807495,1.380109190940857,1.270996676794312e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4170.03369140625,0.0,81.09807586669922,1895.4364013671875,0.0,108.03150177001952,0.3506281971931457,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543891906738281,0.3117385506629944,0.2832540571689605,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.6652814149856567,0.1440157145261764,0.1401956230401992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740908265113831,0.2287677824497223,0.1629495471715927,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437160968780518,0.1301019042730331,0.1271077692508697,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849628686904907,0.1562486141920089,0.7223174571990967,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.296630859375,1.0,0.3576890826225281,1.0,1.0,0.0,1.0,-1.7233752012252808,1.7233726978302002,2.4139283141266787e-06,1.330613374710083,0.9577794671058656,0.9577794671058656,0.0,80.65325164794922,61.0,12286.34375,-0.0,528.53759765625,1.0,283.16021728515625,284.8101501464844,291.51397705078125,292.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,7995.2705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498277336359024,1.0,0.0,0.0,1.8270118236541748,1.8270176649093628,2.227286870493117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.02001953125,0.0,188.4423065185547,1895.4371337890625,0.0,501.6664123535156,0.4596558213233948,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543891906738281,0.3117385506629944,0.2832540571689605,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.6652814149856567,0.1440157145261764,0.1401956230401992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740908265113831,0.2287677824497223,0.1629495471715927,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437160968780518,0.1301019042730331,0.1271077692508697,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849628686904907,0.1562486141920089,0.7223174571990967,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.296630859375,1.0,0.3576890826225281,1.0,1.0,0.0,1.0,-1.7233752012252808,1.7233726978302002,2.4139283141266787e-06,1.330613374710083,0.9577794671058656,0.9577794671058656,0.0,80.65325164794922,61.0,12286.34375,-0.0,528.53759765625,1.0,283.16021728515625,284.8101501464844,291.51397705078125,292.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,7995.2705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498277336359024,1.0,0.0,0.0,1.8270118236541748,1.8270176649093628,2.227286870493117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.02001953125,0.0,188.4423065185547,1895.4371337890625,0.0,501.6664123535156,0.4596558213233948,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8513228893280029,0.3101412951946258,0.2813064455986023,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976623535156,0.6600384712219238,0.1415326297283172,0.1375920921564102,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7691718935966492,0.2257948368787765,0.1605670005083084,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.638384997844696,0.1274873316287994,0.124377854168415,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6782118082046509,0.1528170555830001,0.705420970916748,285.1923522949219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771240234375,1.0,0.3536565899848938,1.0,1.0,0.0,1.0,-1.6914767026901243,1.6914743185043335,2.3285872430278687e-06,1.3053675889968872,0.9542372822761536,0.9542372822761536,0.0,80.470458984375,61.0,12498.400390625,-0.0,507.7051086425781,1.0,283.15386962890625,284.6567077636719,291.2352905273437,292.3196716308594,293.1499938964844,293.1499938964844,283.1499938964844,9899.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489766597747803,1.0,0.0,0.0,2.026009082794189,2.0260162353515625,2.738899809173745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.8544921875,0.0,257.2506103515625,1895.4371337890625,0.0,682.3430786132812,0.505419909954071,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529844284057617,0.3093345761299133,0.2801907658576965,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.6587033867835999,0.1395201683044433,0.1354192942380905,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7687369585037231,0.2235123068094253,0.1587019711732864,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366358399391174,0.1253445893526077,0.1220808178186416,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.675702691078186,0.1499773263931274,0.691133439540863,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.0937194824219,1.0,0.3487943410873413,1.0,1.0,0.0,1.0,-1.6653703451156616,1.6653680801391602,2.2601302589464467e-06,1.284687638282776,0.9499831795692444,0.9499831795692444,0.0,78.70874786376953,49.0,12627.90234375,-0.0,486.5401916503906,1.0,283.1513366699219,284.5502014160156,290.97607421875,292.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,11605.7646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718187093734741,1.0,0.0,0.0,2.186665296554565,2.186673641204834,3.190494339833095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.138427734375,0.0,323.7590026855469,1895.4371337890625,0.0,783.72265625,0.5473299026489258,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8650518655776978,0.3091277480125427,0.2794360220432281,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.6637281179428101,0.136745274066925,0.132296621799469,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.776439368724823,0.2205456048250198,0.1561990678310394,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.640216052532196,0.1223300918936729,0.1187310144305229,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6792500019073486,0.1459363400936126,0.6702620983123779,284.9945678710937,285.5548400878906,291.9898681640625,287.64459228515625,291.9852600097656,297.2108459472656,284.98785400390625,1.0,0.338408499956131,1.0,1.0,0.0,1.0,-1.628621220588684,1.6286189556121826,2.1658840978489025e-06,1.2555480003356934,0.942527711391449,0.942527711391449,0.0,72.7526626586914,49.0,12854.30078125,-0.0,448.03460693359375,1.0,283.150146484375,284.4158630371094,290.66552734375,291.683349609375,293.1499938964844,293.1499938964844,283.1499938964844,14738.9951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691184997558594,1.0,0.0,0.0,2.446510076522827,2.446520566940308,3.993809798430448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.10498046875,0.0,454.4949035644531,1895.4371337890625,0.0,771.0152587890625,0.6077843904495239,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8666508197784424,0.3091662526130676,0.279423713684082,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.66459721326828,0.1365401148796081,0.1320578306913375,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.77760249376297,0.2203341424465179,0.1560152173042297,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409136652946472,0.1221031695604324,0.118471622467041,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.680014967918396,0.1456292271614074,0.6686452627182007,284.9874267578125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3373981118202209,1.0,1.0,0.0,1.0,-1.6258457899093628,1.6258436441421509,2.158867118851049e-06,1.2533458471298218,0.9412783980369568,0.9412783980369568,0.0,72.0895767211914,37.0,12869.4482421875,-0.0,444.5975646972656,1.0,283.1501159667969,284.4073791503906,290.64874267578125,291.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,14981.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672293901443481,1.0,0.0,0.0,2.465007305145264,2.4650180339813232,4.054429609823274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.228271484375,0.0,464.97705078125,1895.4371337890625,0.0,762.2432250976562,0.6152660250663757,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795342445373535,0.3095947206020355,0.2795094847679138,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.6721464991569519,0.1353073716163635,0.1305953115224838,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873127460479736,0.2190819382667541,0.1549083292484283,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471515893936157,0.1207237914204597,0.1168700009584426,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869243383407593,0.1437495350837707,0.6586540341377258,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303608000278473,1.0,1.0,0.0,1.0,-1.6089422702789309,1.6089402437210083,2.1164339614188066e-06,1.239929437637329,0.936360001564026,0.936360001564026,0.0,67.25271606445312,37.0,12984.8603515625,-0.0,421.7056274414063,1.0,283.1500244140625,284.3519592285156,290.577880859375,291.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,16806.916015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517169237136841,1.0,0.0,0.0,2.5975232124328613,2.5975351333618164,4.502069828049571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.858642578125,0.0,544.9828491210938,1895.4371337890625,0.0,693.7918090820312,0.6448984146118164,1.0,0.0,3.0,1.0,0.0
