time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922865986824036,0.3101032376289367,0.2797406613826751,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190368652344,0.6801878213882446,0.1344961673021316,0.129599466919899,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972337603569031,0.2182736545801162,0.1541699171066284,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6540204882621765,0.1197979152202606,0.1157652214169502,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6944847106933594,0.1424709260463714,0.6517444252967834,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3245993852615356,1.0,1.0,0.0,1.0,-1.5975137948989868,1.5975117683410645,2.088041128445184e-06,1.2308539152145386,0.9320037364959716,0.9320037364959716,0.0,63.10250854492188,25.0,13046.33984375,-0.0,404.0829162597656,1.0,283.1500244140625,284.32098388671875,290.5641174316406,291.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,17958.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384359955787659,1.0,0.0,0.0,2.675044775009156,2.675057411193848,4.77480341487535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.0107421875,0.0,595.98046875,1895.4371337890625,0.0,640.0255126953125,0.6667131781578064,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337440133094788,0.3116567730903625,0.2806470692157745,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.706113338470459,0.1330319195985794,0.1277104765176773,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266551494598389,0.216836005449295,0.1527916342020034,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774186491966248,0.1180765777826309,0.1136313751339912,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185873985290527,0.140035480260849,0.6382941603660583,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109318315982818,1.0,1.0,0.0,1.0,-1.5759663581848145,1.575964331626892,2.035158331636921e-06,1.213732361793518,0.922450304031372,0.922450304031372,0.0,52.95360565185547,25.0,13178.4775390625,-0.0,365.25677490234375,1.0,283.1499938964844,284.265625,290.61822509765625,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20512.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141984224319458,1.0,0.0,0.0,2.83138108253479,2.831395387649536,5.349214120542456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1650390625,0.0,708.9788208007812,1895.4371337890625,0.0,552.4518432617188,0.7052474617958069,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337440133094788,0.3116567730903625,0.2806470692157745,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.706113338470459,0.1330319195985794,0.1277104765176773,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266551494598389,0.216836005449295,0.1527916342020034,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774186491966248,0.1180765777826309,0.1136313751339912,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185873985290527,0.140035480260849,0.6382941603660583,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109318315982818,1.0,1.0,0.0,1.0,-1.5759663581848145,1.575964331626892,2.035158331636921e-06,1.213732361793518,0.922450304031372,0.922450304031372,0.0,52.95360565185547,25.0,13178.4775390625,-0.0,365.25677490234375,1.0,283.1499938964844,284.265625,290.61822509765625,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20512.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141984224319458,1.0,0.0,0.0,2.83138108253479,2.831395387649536,5.349214120542456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1650390625,0.0,708.9788208007812,1895.4371337890625,0.0,552.4518432617188,0.7052474617958069,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728035926818848,0.3135714828968048,0.2820272743701935,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85211181640625,0.7289998531341553,0.1319267898797989,0.1263141185045242,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539327383041382,0.2157522290945053,0.1517791450023651,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006772756576538,0.1167216449975967,0.1119965314865112,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395176291465759,0.1380373537540435,0.6275929808616638,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010090887546539,1.0,1.0,0.0,1.0,-1.5599184036254885,1.559916377067566,1.9963069917139364e-06,1.200957179069519,0.9128320813179016,0.9128320813179016,0.0,45.59547805786133,25.0,13290.017578125,-0.0,337.520263671875,1.0,283.1499938964844,284.2296142578125,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035074949264526,1.0,0.0,0.0,2.947352886199951,2.9473683834075928,5.79638992803666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.247802734375,0.0,802.5138549804688,1895.4371337890625,0.0,517.7990112304688,0.7341055870056152,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728035926818848,0.3135714828968048,0.2820272743701935,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85211181640625,0.7289998531341553,0.1319267898797989,0.1263141185045242,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539327383041382,0.2157522290945053,0.1517791450023651,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006772756576538,0.1167216449975967,0.1119965314865112,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395176291465759,0.1380373537540435,0.6275929808616638,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010090887546539,1.0,1.0,0.0,1.0,-1.5599184036254885,1.559916377067566,1.9963069917139364e-06,1.200957179069519,0.9128320813179016,0.9128320813179016,0.0,45.59547805786133,25.0,13290.017578125,-0.0,337.520263671875,1.0,283.1499938964844,284.2296142578125,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035074949264526,1.0,0.0,0.0,2.947352886199951,2.9473683834075928,5.79638992803666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.247802734375,0.0,802.5138549804688,1895.4371337890625,0.0,517.7990112304688,0.7341055870056152,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9878005981445312,0.3146133422851562,0.2828364372253418,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435363769531,0.739052951335907,0.1314607709646225,0.1257429420948028,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670076727867126,0.2152896374464035,0.1513623595237732,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7112306356430054,0.116133913397789,0.1113090366125106,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492374777793884,0.137142077088356,0.6229361295700073,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970229685306549,1.0,1.0,0.0,1.0,-1.5532866716384888,1.5532846450805664,1.98039083443291e-06,1.1956770420074463,0.908210039138794,0.908210039138794,0.0,42.78649520874024,25.0,13347.9873046875,-0.0,326.8287048339844,1.0,283.1499938964844,284.21466064453125,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027373433113098,1.0,0.0,0.0,3.0014450550079346,3.001461267471313,6.011102300362836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5673828125,0.0,849.1564331054688,1895.4371337890625,0.0,515.3905029296875,0.7448722124099731,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157066702842712,0.2833144664764404,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.7485010027885437,0.1310361176729202,0.1252342760562896,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8793473839759827,0.214862510561943,0.1509874910116195,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202562093734741,0.115589864552021,0.1106862276792526,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583677768707275,0.1362956166267395,0.6186150908470154,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.837890625,1.0,0.293552428483963,1.0,1.0,0.0,1.0,-1.5469157695770264,1.5469138622283936,1.965203637155355e-06,1.1906285285949707,0.9033117890357972,0.9033117890357972,0.0,40.445274353027344,25.0,13385.3056640625,-0.0,317.569580078125,1.0,283.1499938964844,284.2057189941406,290.8045349121094,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,24566.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039916634559631,1.0,0.0,0.0,3.0338706970214844,3.0338871479034424,6.141683570604073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.03076171875,0.0,878.5455932617188,1895.4371337890625,0.0,519.3191528320312,0.7559201121330261,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.3199434280395508,0.2718439102172851,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241271972656,0.7575072646141052,0.1302535235881805,0.1243946030735969,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913208842277527,0.2140522450208664,0.150355115532875,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279422283172607,0.1145758181810379,0.1096249744296073,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662604451179504,0.134710744023323,0.6109560132026672,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872712016105652,1.0,1.0,0.0,1.0,-1.520722270011902,1.520720362663269,1.903597649288713e-06,1.1699156761169434,0.8938543200492859,0.8938543200492859,0.0,37.94511413574219,25.0,13367.8603515625,-0.0,298.7838439941406,1.0,283.1499938964844,284.1822814941406,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092647671699524,1.0,0.0,0.0,3.099128007888794,3.0991451740264893,6.408735089280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.39404296875,0.0,940.1831665039062,1895.4371337890625,0.0,536.1742553710938,0.7666674256324768,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.3199434280395508,0.2718439102172851,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241271972656,0.7575072646141052,0.1302535235881805,0.1243946030735969,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913208842277527,0.2140522450208664,0.150355115532875,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279422283172607,0.1145758181810379,0.1096249744296073,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662604451179504,0.134710744023323,0.6109560132026672,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872712016105652,1.0,1.0,0.0,1.0,-1.520722270011902,1.520720362663269,1.903597649288713e-06,1.1699156761169434,0.8938543200492859,0.8938543200492859,0.0,37.94511413574219,25.0,13367.8603515625,-0.0,298.7838439941406,1.0,283.1499938964844,284.1822814941406,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092647671699524,1.0,0.0,0.0,3.099128007888794,3.0991451740264893,6.408735089280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.39404296875,0.0,940.1831665039062,1895.4371337890625,0.0,536.1742553710938,0.7666674256324768,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.326314628124237,0.2617498338222503,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.7654897570610046,0.1295756548643112,0.1236648708581924,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.90174800157547,0.2133286595344543,0.149786964058876,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344799041748047,0.1136739999055862,0.1086817532777786,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731301784515381,0.133332684636116,0.6042340993881226,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8226928710937,1.0,0.2819587290287018,1.0,1.0,0.0,1.0,-1.4979830980300903,1.497981309890747,1.850916873991082e-06,1.1517248153686523,0.8847715854644775,0.8847715854644775,0.0,35.928924560546875,28.0,13298.005859375,-0.0,283.2807006835937,1.0,283.1499938964844,284.1791076660156,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513264000415802,1.0,0.0,0.0,3.0893139839172363,3.0893313884735107,6.368210279106279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.15478515625,0.0,935.1082763671876,1895.4371337890625,0.0,549.3304443359375,0.7644157409667969,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.326314628124237,0.2617498338222503,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226623535156,0.7654897570610046,0.1295756548643112,0.1236648708581924,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.90174800157547,0.2133286595344543,0.149786964058876,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344799041748047,0.1136739999055862,0.1086817532777786,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731301784515381,0.133332684636116,0.6042340993881226,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8226928710937,1.0,0.2819587290287018,1.0,1.0,0.0,1.0,-1.4979830980300903,1.497981309890747,1.850916873991082e-06,1.1517248153686523,0.8847715854644775,0.8847715854644775,0.0,35.928924560546875,28.0,13298.005859375,-0.0,283.2807006835937,1.0,283.1499938964844,284.1791076660156,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513264000415802,1.0,0.0,0.0,3.0893139839172363,3.0893313884735107,6.368210279106279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.15478515625,0.0,935.1082763671876,1895.4371337890625,0.0,549.3304443359375,0.7644157409667969,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331021964550018,0.2561341822147369,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7696478962898254,0.1290092170238495,0.1230698898434639,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074262380599976,0.2127135843038559,0.1493148505687713,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375777363777161,0.1128879636526107,0.1078779250383377,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761679291725159,0.1321470439434051,0.5985596179962158,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786788046360016,1.0,1.0,0.0,1.0,-1.4821784496307373,1.482176661491394,1.8147997025153007e-06,1.1390198469161987,0.8762714266777039,0.8762714266777039,0.0,34.79838180541992,31.0,13244.3232421875,-0.0,273.45703125,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142080783843994,1.0,0.0,0.0,3.04512882232666,3.0451457500457764,6.187349299580092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78125,0.0,899.2474365234375,1895.4371337890625,0.0,552.4841918945312,0.7539032101631165,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331021964550018,0.2561341822147369,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7696478962898254,0.1290092170238495,0.1230698898434639,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074262380599976,0.2127135843038559,0.1493148505687713,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375777363777161,0.1128879636526107,0.1078779250383377,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761679291725159,0.1321470439434051,0.5985596179962158,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786788046360016,1.0,1.0,0.0,1.0,-1.4821784496307373,1.482176661491394,1.8147997025153007e-06,1.1390198469161987,0.8762714266777039,0.8762714266777039,0.0,34.79838180541992,31.0,13244.3232421875,-0.0,273.45703125,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142080783843994,1.0,0.0,0.0,3.04512882232666,3.0451457500457764,6.187349299580092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78125,0.0,899.2474365234375,1895.4371337890625,0.0,552.4841918945312,0.7539032101631165,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339306890964508,0.2546336948871612,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7700974345207214,0.1285423934459686,0.1225970461964607,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084213376045228,0.2121951133012771,0.1489311009645462,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374139428138733,0.112205684185028,0.1072000861167907,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754667401313782,0.1310853809118271,0.5936402678489685,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770445346832275,1.0,1.0,0.0,1.0,-1.4726263284683228,1.4726245403289795,1.7931158708961448e-06,1.1312650442123413,0.868517279624939,0.868517279624939,0.0,34.403995513916016,34.0,13214.1162109375,-0.0,268.3349914550781,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131332278251648,1.0,0.0,0.0,2.9810502529144287,2.9810667037963867,5.929689450567821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96044921875,0.0,847.04638671875,1895.4371337890625,0.0,548.8950805664062,0.7385703921318054,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339306890964508,0.2546336948871612,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7700974345207214,0.1285423934459686,0.1225970461964607,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084213376045228,0.2121951133012771,0.1489311009645462,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374139428138733,0.112205684185028,0.1072000861167907,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754667401313782,0.1310853809118271,0.5936402678489685,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770445346832275,1.0,1.0,0.0,1.0,-1.4726263284683228,1.4726245403289795,1.7931158708961448e-06,1.1312650442123413,0.868517279624939,0.868517279624939,0.0,34.403995513916016,34.0,13214.1162109375,-0.0,268.3349914550781,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131332278251648,1.0,0.0,0.0,2.9810502529144287,2.9810667037963867,5.929689450567821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96044921875,0.0,847.04638671875,1895.4371337890625,0.0,548.8950805664062,0.7385703921318054,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421081304550171,0.2552173435688019,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.7691211104393005,0.1283418387174606,0.1224003136157989,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073402285575868,0.2119656950235366,0.1487666815519333,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.736283004283905,0.1118992939591407,0.1069025695323944,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738880515098572,0.1305816322565078,0.5913610458374023,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767548263072967,1.0,1.0,0.0,1.0,-1.4697988033294678,1.4697970151901243,1.786685402294097e-06,1.1289267539978027,0.8650748133659363,0.8650748133659363,0.0,34.43439483642578,34.0,13198.849609375,-0.0,267.1982421875,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,25445.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123354196548462,1.0,0.0,0.0,2.9365742206573486,2.9365901947021484,5.754072276431543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.348388671875,0.0,811.3232421875,1895.4371337890625,0.0,546.2467041015625,0.7306510806083679,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446937501430511,0.2565909624099731,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.7674418091773987,0.1281618028879165,0.1222284436225891,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053554534912108,0.2117540091276168,0.1486191004514694,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345401048660278,0.111614815890789,0.106631152331829,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.771582305431366,0.1300890892744064,0.5891661047935486,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812255859375,1.0,0.2767763137817383,1.0,1.0,0.0,1.0,-1.4681023359298706,1.4681005477905271,1.7827917417889694e-06,1.127482533454895,0.8616296052932739,0.8616296052932739,0.0,34.60049819946289,37.0,13203.8662109375,-0.0,266.88751220703125,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116211175918579,1.0,0.0,0.0,2.906169176101685,2.9061849117279053,5.635534989778535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.239501953125,0.0,787.7670288085938,1895.4371337890625,0.0,543.886474609375,0.7205763459205627,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492277264595032,0.2613628208637237,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.7623171806335449,0.1278564631938934,0.1219502314925193,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992451429367065,0.2113742083311081,0.1483648419380188,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729505181312561,0.1111052334308624,0.1061581671237945,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651307582855225,0.1291220486164093,0.5849373936653137,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776261866092682,1.0,1.0,0.0,1.0,-1.467545509338379,1.4675438404083252,1.7813404156186152e-06,1.126839280128479,0.8557030558586121,0.8557030558586121,0.0,35.29637145996094,40.0,13233.763671875,-0.0,268.3877868652344,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510746419429779,1.0,0.0,0.0,2.82607364654541,2.8260884284973145,5.329178520696587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.919189453125,0.0,726.890625,1895.4371337890625,0.0,541.010498046875,0.7012439966201782,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492277264595032,0.2613628208637237,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.7623171806335449,0.1278564631938934,0.1219502314925193,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992451429367065,0.2113742083311081,0.1483648419380188,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729505181312561,0.1111052334308624,0.1061581671237945,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651307582855225,0.1291220486164093,0.5849373936653137,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776261866092682,1.0,1.0,0.0,1.0,-1.467545509338379,1.4675438404083252,1.7813404156186152e-06,1.126839280128479,0.8557030558586121,0.8557030558586121,0.0,35.29637145996094,40.0,13233.763671875,-0.0,268.3877868652344,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510746419429779,1.0,0.0,0.0,2.82607364654541,2.8260884284973145,5.329178520696587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.919189453125,0.0,726.890625,1895.4371337890625,0.0,541.010498046875,0.7012439966201782,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.3516968190670013,0.2656117379665375,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.7580519914627075,0.1276957392692566,0.1218139976263046,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8940498232841492,0.2111568599939346,0.1482267826795578,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253820896148682,0.1108173057436943,0.1059005483984947,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599709033966064,0.1285084784030914,0.5823023319244385,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786600291728973,1.0,1.0,0.0,1.0,-1.4688434600830078,1.4688416719436646,1.784104824764654e-06,1.1277388334274292,0.8525723814964294,0.8525723814964294,0.0,35.97237777709961,40.0,13257.5830078125,-0.0,270.6346130371094,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.40625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510796070098877,1.0,0.0,0.0,2.7674341201782227,2.7674484252929688,5.11031771566195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.3388671875,0.0,683.94677734375,1895.4371337890625,0.0,541.1732788085938,0.6898662447929382,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529445827007293,0.2683455049991607,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.755403459072113,0.1276161819696426,0.1217508241534233,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8907780051231384,0.2110422253608703,0.1481570899486541,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228084206581116,0.1106674000620842,0.1057702004909515,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568081617355347,0.1281637698411941,0.5808373689651489,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793869078159332,1.0,1.0,0.0,1.0,-1.4700502157211304,1.470048427581787,1.786726215868839e-06,1.1286221742630005,0.8508071303367615,0.8508071303367615,0.0,36.42372894287109,43.0,13281.6494140625,-0.0,272.28375244140625,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511059045791626,1.0,0.0,0.0,2.74427342414856,2.7442874908447266,5.025138989367406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.434326171875,0.0,667.55322265625,1895.4371337890625,0.0,542.03662109375,0.6814026832580566,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3559070229530334,0.2770634293556213,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.7474205493927002,0.1274338960647583,0.1216202676296234,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807492852210999,0.2107512652873993,0.1479880660772323,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7148178219795227,0.1102939397096633,0.1054572984576225,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473759651184082,0.1272061914205551,0.5768059492111206,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.281880110502243,1.0,1.0,0.0,1.0,-1.4749398231506348,1.4749380350112915,1.7974946331378303e-06,1.1323176622390747,0.8470206260681152,0.8470206260681152,0.0,37.91674041748047,46.0,13339.1298828125,-0.0,278.1493835449219,1.0,283.1499938964844,284.3447570800781,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123472809791565,1.0,0.0,0.0,2.66290545463562,2.66291880607605,4.731565468318877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.616943359375,0.0,611.3779296875,1895.4371337890625,0.0,546.285888671875,0.6615539789199829,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3559070229530334,0.2770634293556213,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.7474205493927002,0.1274338960647583,0.1216202676296234,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807492852210999,0.2107512652873993,0.1479880660772323,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7148178219795227,0.1102939397096633,0.1054572984576225,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473759651184082,0.1272061914205551,0.5768059492111206,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.281880110502243,1.0,1.0,0.0,1.0,-1.4749398231506348,1.4749380350112915,1.7974946331378303e-06,1.1323176622390747,0.8470206260681152,0.8470206260681152,0.0,37.91674041748047,46.0,13339.1298828125,-0.0,278.1493835449219,1.0,283.1499938964844,284.3447570800781,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123472809791565,1.0,0.0,0.0,2.66290545463562,2.66291880607605,4.731565468318877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.616943359375,0.0,611.3779296875,1895.4371337890625,0.0,546.285888671875,0.6615539789199829,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581749200820923,0.2871158421039581,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.7389604449272156,0.1273052394390106,0.1215520501136779,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699278831481934,0.2104981392621994,0.1478537768125534,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056059837341309,0.1099796444177627,0.1052122339606285,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374564409255981,0.1262481659650802,0.5728233456611633,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849560081958771,1.0,1.0,0.0,1.0,-1.4816884994506836,1.4816865921020508,1.81260327281052e-06,1.1375880241394043,0.8444087505340576,0.8444087505340576,0.0,39.71788787841797,49.0,13403.3701171875,-0.0,285.6513061523437,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141754150390625,1.0,0.0,0.0,2.583244562149048,2.583256959915161,4.452709845281788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.07080078125,0.0,559.099853515625,1895.4371337890625,0.0,552.3748168945312,0.6419967412948608,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581749200820923,0.2871158421039581,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.7389604449272156,0.1273052394390106,0.1215520501136779,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699278831481934,0.2104981392621994,0.1478537768125534,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056059837341309,0.1099796444177627,0.1052122339606285,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374564409255981,0.1262481659650802,0.5728233456611633,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849560081958771,1.0,1.0,0.0,1.0,-1.4816884994506836,1.4816865921020508,1.81260327281052e-06,1.1375880241394043,0.8444087505340576,0.8444087505340576,0.0,39.71788787841797,49.0,13403.3701171875,-0.0,285.6513061523437,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141754150390625,1.0,0.0,0.0,2.583244562149048,2.583256959915161,4.452709845281788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.07080078125,0.0,559.099853515625,1895.4371337890625,0.0,552.3748168945312,0.6419967412948608,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3590876758098602,0.2925304770469665,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.7346702218055725,0.1272619515657425,0.1215402036905288,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644078969955444,0.2103865891695022,0.1477987617254257,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007343173027039,0.1098448038101196,0.1051135584712028,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324261665344238,0.1257693767547607,0.5708476305007935,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866720855236053,1.0,1.0,0.0,1.0,-1.485617756843567,1.4856159687042236,1.821453338379797e-06,1.1406710147857666,0.8436245918273926,0.8436245918273926,0.0,40.71877670288086,49.0,13428.396484375,-0.0,289.9280700683594,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151579976081848,1.0,0.0,0.0,2.5363428592681885,2.5363550186157227,4.292490132229432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.38623046875,0.0,529.5335083007812,1895.4371337890625,0.0,555.6759643554688,0.6332119703292847,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.359881728887558,0.2981444001197815,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549621582031,0.7303867936134338,0.1272352635860443,0.1215460672974586,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589079976081848,0.2102877497673034,0.1477543711662292,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958332061767578,0.1097266227006912,0.1050328165292739,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273767590522766,0.1252926886081695,0.5688895583152771,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884885668754577,1.0,1.0,0.0,1.0,-1.4898631572723389,1.489861249923706,1.8310596487935984e-06,1.1440144777297974,0.8430302143096924,0.8430302143096924,0.0,41.77848815917969,37.0,13471.728515625,-0.0,294.5177001953125,1.0,283.1499938964844,284.4320068359375,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161916017532349,1.0,0.0,0.0,2.5059993267059326,2.506011247634888,4.190397646652855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.794677734375,0.0,510.9313049316406,1895.4371337890625,0.0,559.17041015625,0.6258971691131592,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626691997051239,0.2960119843482971,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.7318997383117676,0.1271956861019134,0.1214898601174354,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606485724449158,0.2100801020860672,0.14760223031044,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970722079277039,0.1095065101981163,0.1048048660159111,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272576093673706,0.124337688088417,0.5645208954811096,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862911820411682,1.0,1.0,0.0,1.0,-1.4815478324890137,1.4815460443496704,1.8123283780369093e-06,1.1375172138214111,0.8426059484481812,0.8426059484481812,0.0,41.25312423706055,25.0,13455.7275390625,-0.0,289.4576721191406,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182713866233826,1.0,0.0,0.0,2.462132692337036,2.462143898010254,4.044978538786381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.333251953125,0.0,484.7356872558594,1895.4371337890625,0.0,566.2695922851562,0.6152976751327515,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626691997051239,0.2960119843482971,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.7318997383117676,0.1271956861019134,0.1214898601174354,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606485724449158,0.2100801020860672,0.14760223031044,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970722079277039,0.1095065101981163,0.1048048660159111,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272576093673706,0.124337688088417,0.5645208954811096,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862911820411682,1.0,1.0,0.0,1.0,-1.4815478324890137,1.4815460443496704,1.8123283780369093e-06,1.1375172138214111,0.8426059484481812,0.8426059484481812,0.0,41.25312423706055,25.0,13455.7275390625,-0.0,289.4576721191406,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182713866233826,1.0,0.0,0.0,2.462132692337036,2.462143898010254,4.044978538786381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.333251953125,0.0,484.7356872558594,1895.4371337890625,0.0,566.2695922851562,0.6152976751327515,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690110743045807,0.2818769216537475,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.7428826689720154,0.1271770298480987,0.12137171626091,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743836283683777,0.2098473757505417,0.1473743915557861,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085382342338562,0.1093121543526649,0.1045193821191787,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365250587463379,0.1234838142991066,0.5600836873054504,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796678841114044,1.0,1.0,0.0,1.0,-1.4585003852844238,1.4584985971450806,1.760780492077174e-06,1.1192320585250854,0.8428583145141602,0.8428583145141602,0.0,38.41622543334961,28.0,13346.7451171875,-0.0,272.27215576171875,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18746.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191105604171753,1.0,0.0,0.0,2.4344937801361084,2.434504985809326,3.95467424141316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.576171875,0.0,468.550537109375,1895.4371337890625,0.0,569.1600952148438,0.608575701713562,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690110743045807,0.2818769216537475,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.7428826689720154,0.1271770298480987,0.12137171626091,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743836283683777,0.2098473757505417,0.1473743915557861,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085382342338562,0.1093121543526649,0.1045193821191787,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365250587463379,0.1234838142991066,0.5600836873054504,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796678841114044,1.0,1.0,0.0,1.0,-1.4585003852844238,1.4584985971450806,1.760780492077174e-06,1.1192320585250854,0.8428583145141602,0.8428583145141602,0.0,38.41622543334961,28.0,13346.7451171875,-0.0,272.27215576171875,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18746.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191105604171753,1.0,0.0,0.0,2.4344937801361084,2.434504985809326,3.95467424141316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.576171875,0.0,468.550537109375,1895.4371337890625,0.0,569.1600952148438,0.608575701713562,1.0,0.0,3.0,1.0,0.0
