time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775934875011444,0.272157609462738,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.7511147260665894,0.1272076666355133,0.1213238984346389,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844560384750366,0.20962455868721,0.1471684426069259,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164211869239807,0.1091687232255935,0.1043069288134574,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431814074516296,0.1228227168321609,0.5565951466560364,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755690217018127,1.0,1.0,0.0,1.0,-1.4420760869979858,1.442074418067932,1.7244708487851312e-06,1.106038212776184,0.8438736200332642,0.8438736200332642,0.0,36.52489471435547,31.0,13292.552734375,-0.0,260.6458435058594,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181589126586914,1.0,0.0,0.0,2.418085813522339,2.418096780776977,3.9015463926261873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.604248046875,0.0,458.8849792480469,1895.4371337890625,0.0,565.8834228515625,0.6045213937759399,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775934875011444,0.272157609462738,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.7511147260665894,0.1272076666355133,0.1213238984346389,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844560384750366,0.20962455868721,0.1471684426069259,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164211869239807,0.1091687232255935,0.1043069288134574,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431814074516296,0.1228227168321609,0.5565951466560364,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755690217018127,1.0,1.0,0.0,1.0,-1.4420760869979858,1.442074418067932,1.7244708487851312e-06,1.106038212776184,0.8438736200332642,0.8438736200332642,0.0,36.52489471435547,31.0,13292.552734375,-0.0,260.6458435058594,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181589126586914,1.0,0.0,0.0,2.418085813522339,2.418096780776977,3.9015463926261873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.604248046875,0.0,458.8849792480469,1895.4371337890625,0.0,565.8834228515625,0.6045213937759399,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858135640621185,0.2674249708652496,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.7554560303688049,0.1272897124290466,0.1213597357273101,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894455432891846,0.2094311565160751,0.1470064669847488,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201488018035889,0.109073020517826,0.1041756942868232,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461799383163452,0.1222870722413063,0.5539416670799255,285.0834350585937,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733550369739532,1.0,1.0,0.0,1.0,-1.4328972101211548,1.432895541191101,1.704389546830498e-06,1.0986603498458862,0.8458231687545776,0.8458231687545776,0.0,35.604835510253906,34.0,13298.4765625,-0.0,254.58624267578125,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168185234069824,1.0,0.0,0.0,2.410086154937744,2.410096883773804,3.875774154948886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4130859375,0.0,453.8318176269531,1895.4371337890625,0.0,561.3007202148438,0.6024349927902222,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858135640621185,0.2674249708652496,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.7554560303688049,0.1272897124290466,0.1213597357273101,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894455432891846,0.2094311565160751,0.1470064669847488,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201488018035889,0.109073020517826,0.1041756942868232,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461799383163452,0.1222870722413063,0.5539416670799255,285.0834350585937,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733550369739532,1.0,1.0,0.0,1.0,-1.4328972101211548,1.432895541191101,1.704389546830498e-06,1.0986603498458862,0.8458231687545776,0.8458231687545776,0.0,35.604835510253906,34.0,13298.4765625,-0.0,254.58624267578125,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168185234069824,1.0,0.0,0.0,2.410086154937744,2.410096883773804,3.875774154948886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4130859375,0.0,453.8318176269531,1895.4371337890625,0.0,561.3007202148438,0.6024349927902222,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.389643132686615,0.2665592730045318,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0856628417969,0.7563416361808777,0.127347931265831,0.1214041039347648,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902938961982727,0.2093442976474762,0.1469398140907287,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207940816879272,0.109041079878807,0.1041351184248924,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464495897293091,0.1220391169190406,0.5527830123901367,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728529870510101,1.0,1.0,0.0,1.0,-1.4303903579711914,1.4303886890411377,1.6989057485261585e-06,1.0966193675994873,0.8469855189323425,0.8469855189323425,0.0,35.42315673828125,34.0,13317.60546875,-0.0,253.11297607421875,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164248943328857,1.0,0.0,0.0,2.4086012840271,2.4086122512817383,3.871000160415861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.93603515625,0.0,452.6593017578125,1895.4371337890625,0.0,559.9622192382812,0.6019774079322815,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932597637176513,0.2665883600711822,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.7564365267753601,0.1274162083864212,0.1214640513062477,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901388645172119,0.2092625945806503,0.1468812078237533,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207139134407043,0.1090187951922416,0.1041096150875091,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459514141082764,0.1217942014336586,0.551679790019989,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727017104625702,1.0,1.0,0.0,1.0,-1.4290707111358645,1.4290690422058103,1.6959934328042436e-06,1.0955147743225098,0.8479380011558533,0.8479380011558533,0.0,35.40336608886719,37.0,13345.4853515625,-0.0,252.5238494873047,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516339123249054,1.0,0.0,0.0,2.408041715621948,2.408052682876587,3.869201918860199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.966796875,0.0,452.0748596191406,1895.4371337890625,0.0,559.6708374023438,0.6017608642578125,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.399838238954544,0.2690163552761078,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.7545387148857117,0.1275796592235565,0.1216252520680427,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871815204620361,0.2091117203235626,0.1467843502759933,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186307907104492,0.1090002954006195,0.1040990054607391,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429094314575195,0.1212949678301811,0.5495308041572571,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733142077922821,1.0,1.0,0.0,1.0,-1.4294681549072266,1.4294664859771729,1.6967171632131794e-06,1.0956944227218628,0.8499306440353394,0.8499306440353394,0.0,35.79197692871094,40.0,13424.193359375,-0.0,253.6324615478516,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171626210212708,1.0,0.0,0.0,2.409226655960083,2.4092373847961426,3.873010427923873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0322265625,0.0,452.1983947753906,1895.4371337890625,0.0,562.4735107421875,0.6018920540809631,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.399838238954544,0.2690163552761078,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.7545387148857117,0.1275796592235565,0.1216252520680427,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871815204620361,0.2091117203235626,0.1467843502759933,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186307907104492,0.1090002954006195,0.1040990054607391,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429094314575195,0.1212949678301811,0.5495308041572571,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733142077922821,1.0,1.0,0.0,1.0,-1.4294681549072266,1.4294664859771729,1.6967171632131794e-06,1.0956944227218628,0.8499306440353394,0.8499306440353394,0.0,35.79197692871094,40.0,13424.193359375,-0.0,253.6324615478516,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171626210212708,1.0,0.0,0.0,2.409226655960083,2.4092373847961426,3.873010427923873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0322265625,0.0,452.1983947753906,1895.4371337890625,0.0,562.4735107421875,0.6018920540809631,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040391147136688,0.2724587321281433,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.751737654209137,0.1277171671390533,0.1217716559767723,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.883219301700592,0.2090114504098892,0.1467288881540298,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7157518267631531,0.109006293118,0.1041212081909179,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393022775650024,0.1209177151322364,0.5479691624641418,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744052708148956,1.0,1.0,0.0,1.0,-1.4318606853485107,1.4318588972091677,1.70178327607573e-06,1.0974798202514648,0.8514468669891357,0.8514468669891357,0.0,36.38357162475586,40.0,13496.65625,-0.0,256.0580139160156,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184985399246216,1.0,0.0,0.0,2.411572217941284,2.411582946777344,3.880555254909268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.088134765625,0.0,453.1109313964844,1895.4371337890625,0.0,567.0505981445312,0.6023441553115845,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9990000128746032,0.4055566787719726,0.2741228342056274,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.104736328125,0.7503933310508728,0.1277746260166168,0.121834672987461,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813485503196716,0.208974003791809,0.1467100530862808,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143636345863342,0.1090124994516372,0.1041358187794685,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376444339752197,0.1207658052444458,0.547350287437439,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.274954229593277,1.0,1.0,0.0,1.0,-1.433185577392578,1.4331839084625244,1.7046095308614897e-06,1.098484992980957,0.8520563840866089,0.8520563840866089,0.0,36.67524719238281,43.0,13527.7744140625,-0.0,257.3168640136719,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191512107849121,1.0,0.0,0.0,2.4127447605133057,2.412755489349365,3.884329657921626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.697265625,0.0,453.6087036132813,1895.4371337890625,0.0,569.3004760742188,0.6025820374488831,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104557037353515,0.2813860476016998,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.7446647882461548,0.1279975026845932,0.1220858842134475,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734524846076965,0.2088471055030822,0.146654337644577,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708243727684021,0.1090516448020935,0.104213610291481,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.730765163898468,0.1201972737908363,0.5450698137283325,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774243652820587,1.0,1.0,0.0,1.0,-1.4394941329956057,1.4394924640655518,1.718161001917906e-06,1.1033227443695068,0.8543396592140198,0.8543396592140198,0.0,37.97780990600586,46.0,13658.109375,-0.0,263.1291809082031,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219548344612122,1.0,0.0,0.0,2.41794753074646,2.417958498001098,3.901100456005224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.578369140625,0.0,455.9415283203125,1895.4371337890625,0.0,579.0693359375,0.603672206401825,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104557037353515,0.2813860476016998,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.7446647882461548,0.1279975026845932,0.1220858842134475,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734524846076965,0.2088471055030822,0.146654337644577,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708243727684021,0.1090516448020935,0.104213610291481,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.730765163898468,0.1201972737908363,0.5450698137283325,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774243652820587,1.0,1.0,0.0,1.0,-1.4394941329956057,1.4394924640655518,1.718161001917906e-06,1.1033227443695068,0.8543396592140198,0.8543396592140198,0.0,37.97780990600586,46.0,13658.109375,-0.0,263.1291809082031,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219548344612122,1.0,0.0,0.0,2.41794753074646,2.417958498001098,3.901100456005224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.578369140625,0.0,455.9415283203125,1895.4371337890625,0.0,579.0693359375,0.603672206401825,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146345555782318,0.2902849316596985,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.7379978895187378,0.1282556056976318,0.1223796680569648,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643264770507812,0.2087482064962387,0.1466226577758789,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007945775985718,0.1091233566403389,0.1043320149183273,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227863669395447,0.1195986494421958,0.542694628238678,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805450558662414,1.0,1.0,0.0,1.0,-1.4477815628051758,1.4477797746658323,1.736134322527505e-06,1.1097412109375,0.8569546937942505,0.8569546937942505,0.0,39.628047943115234,49.0,13837.8017578125,-0.0,270.68701171875,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253947377204895,1.0,0.0,0.0,2.424583911895752,2.42459487915039,3.922543783119181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.256103515625,0.0,459.0217895507813,1895.4371337890625,0.0,591.2880249023438,0.605090856552124,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146345555782318,0.2902849316596985,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.7379978895187378,0.1282556056976318,0.1223796680569648,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643264770507812,0.2087482064962387,0.1466226577758789,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007945775985718,0.1091233566403389,0.1043320149183273,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227863669395447,0.1195986494421958,0.542694628238678,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805450558662414,1.0,1.0,0.0,1.0,-1.4477815628051758,1.4477797746658323,1.736134322527505e-06,1.1097412109375,0.8569546937942505,0.8569546937942505,0.0,39.628047943115234,49.0,13837.8017578125,-0.0,270.68701171875,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253947377204895,1.0,0.0,0.0,2.424583911895752,2.42459487915039,3.922543783119181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.256103515625,0.0,459.0217895507813,1895.4371337890625,0.0,591.2880249023438,0.605090856552124,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164745807647705,0.2952183783054352,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.7344624400138855,0.1283991932868957,0.1225447133183479,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595156669616699,0.2087115496397018,0.1466192454099655,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6967978477478027,0.1091724559664726,0.1044081375002861,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184577584266663,0.1192908138036727,0.5414867401123047,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.282308280467987,1.0,1.0,0.0,1.0,-1.452539086341858,1.4525372982025146,1.7465295059082564e-06,1.1134473085403442,0.8583753705024719,0.8583753705024719,0.0,40.56686401367188,49.0,13932.611328125,-0.0,275.041015625,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527386486530304,1.0,0.0,0.0,2.428408622741699,2.428419589996338,3.9349291114376683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.290283203125,0.0,460.8280944824219,1895.4371337890625,0.0,598.4818115234375,0.6059152483940125,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181573688983917,0.3004118502140045,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571350097656,0.7308456301689148,0.1285509169101715,0.1227203533053398,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546289205551147,0.208680972456932,0.1466224044561386,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926910281181335,0.1092290207743644,0.1044941619038581,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.71389240026474,0.1189770996570587,0.5402641892433167,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841835916042328,1.0,1.0,0.0,1.0,-1.4576236009597778,1.4576218128204346,1.7576982145328657e-06,1.117422103881836,0.8598695993423462,0.8598695993423462,0.0,41.5727424621582,52.0,14029.974609375,-0.0,279.7298889160156,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295265316963196,1.0,0.0,0.0,2.4325382709503174,2.432549238204956,3.948323410440935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.347900390625,0.0,462.7966613769531,1895.4371337890625,0.0,606.3101196289062,0.6068091988563538,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210774600505829,0.311422049999237,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.7234511375427246,0.1288763880729675,0.1230996176600456,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448243737220764,0.2086337655782699,0.146644189953804,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843248605728149,0.1093615889549255,0.1046919524669647,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039673328399658,0.118332602083683,0.537771999835968,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882114052772522,1.0,1.0,0.0,1.0,-1.4685677289962769,1.4685659408569336,1.7819380673245178e-06,1.1260181665420532,0.8630774617195129,0.8630774617195129,0.0,43.76313018798828,55.0,14230.685546875,-0.0,289.9886169433594,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341134071350098,1.0,0.0,0.0,2.441647291183472,2.4416582584381104,3.977949063482811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.40625,0.0,467.1907653808594,1895.4371337890625,0.0,623.4387817382812,0.6087904572486877,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210774600505829,0.311422049999237,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.7234511375427246,0.1288763880729675,0.1230996176600456,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448243737220764,0.2086337655782699,0.146644189953804,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843248605728149,0.1093615889549255,0.1046919524669647,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039673328399658,0.118332602083683,0.537771999835968,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882114052772522,1.0,1.0,0.0,1.0,-1.4685677289962769,1.4685659408569336,1.7819380673245178e-06,1.1260181665420532,0.8630774617195129,0.8630774617195129,0.0,43.76313018798828,55.0,14230.685546875,-0.0,289.9886169433594,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341134071350098,1.0,0.0,0.0,2.441647291183472,2.4416582584381104,3.977949063482811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.40625,0.0,467.1907653808594,1895.4371337890625,0.0,623.4387817382812,0.6087904572486877,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234335124492645,0.3230583965778351,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008972167969,0.7158541083335876,0.1292284578084945,0.1235124692320823,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351837992668152,0.2086013555526733,0.1466826647520065,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759889721870422,0.1095170453190803,0.1049198806285858,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936965584754944,0.1176669597625732,0.5352178812026978,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925322353839874,1.0,1.0,0.0,1.0,-1.4802860021591189,1.4802842140197754,1.8081885855281143e-06,1.1352757215499878,0.8665796518325806,0.8665796518325806,0.0,46.16199493408203,58.0,14437.23828125,-0.0,301.2652893066406,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389170050621033,1.0,0.0,0.0,2.451823234558105,2.451834201812744,4.011175462892425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.32666015625,0.0,472.1673278808594,1895.4371337890625,0.0,641.8984375,0.611014187335968,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234335124492645,0.3230583965778351,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008972167969,0.7158541083335876,0.1292284578084945,0.1235124692320823,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351837992668152,0.2086013555526733,0.1466826647520065,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759889721870422,0.1095170453190803,0.1049198806285858,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936965584754944,0.1176669597625732,0.5352178812026978,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925322353839874,1.0,1.0,0.0,1.0,-1.4802860021591189,1.4802842140197754,1.8081885855281143e-06,1.1352757215499878,0.8665796518325806,0.8665796518325806,0.0,46.16199493408203,58.0,14437.23828125,-0.0,301.2652893066406,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389170050621033,1.0,0.0,0.0,2.451823234558105,2.451834201812744,4.011175462892425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.32666015625,0.0,472.1673278808594,1895.4371337890625,0.0,641.8984375,0.611014187335968,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256558716297149,0.3345466256141662,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2231750488281,0.7087326049804688,0.1299497634172439,0.1241466999053955,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264858722686768,0.2089151293039322,0.1468721777200698,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687266826629639,0.1100404262542724,0.1053669974207878,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843465566635132,0.1173355057835578,0.533536970615387,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297094464302063,1.0,1.0,0.0,1.0,-1.493583917617798,1.493582010269165,1.838301955103816e-06,1.1458014249801636,0.8703780174255371,0.8703780174255371,0.0,48.64313888549805,61.0,14655.966796875,-0.0,313.6499328613281,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436925292015076,1.0,0.0,0.0,2.462975263595581,2.462986469268799,4.047747665936186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.513671875,0.0,477.6892395019531,1895.4371337890625,0.0,660.7919921875,0.6134597659111023,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256558716297149,0.3345466256141662,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2231750488281,0.7087326049804688,0.1299497634172439,0.1241466999053955,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264858722686768,0.2089151293039322,0.1468721777200698,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687266826629639,0.1100404262542724,0.1053669974207878,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843465566635132,0.1173355057835578,0.533536970615387,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297094464302063,1.0,1.0,0.0,1.0,-1.493583917617798,1.493582010269165,1.838301955103816e-06,1.1458014249801636,0.8703780174255371,0.8703780174255371,0.0,48.64313888549805,61.0,14655.966796875,-0.0,313.6499328613281,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436925292015076,1.0,0.0,0.0,2.462975263595581,2.462986469268799,4.047747665936186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.513671875,0.0,477.6892395019531,1895.4371337890625,0.0,660.7919921875,0.6134597659111023,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281801283359527,0.3450145125389099,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479858398437,0.7033916711807251,0.1312090903520584,0.1253066658973693,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195247650146484,0.2097098231315612,0.1474146842956543,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637222766876221,0.1111064180731773,0.1063431277871131,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772288680076599,0.1175324246287345,0.5342779159545898,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.301943689584732,1.0,1.0,0.0,1.0,-1.5102548599243164,1.5102529525756836,1.876526425803604e-06,1.1590114831924438,0.8745241165161133,0.8745241165161133,0.0,51.05924606323242,64.0,14904.0126953125,-0.0,327.6780090332031,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548431932926178,1.0,0.0,0.0,2.4750988483428955,2.4751100540161133,4.087694662757713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.302490234375,0.0,483.7579650878906,1895.4371337890625,0.0,680.0896606445312,0.6161245107650757,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281801283359527,0.3450145125389099,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479858398437,0.7033916711807251,0.1312090903520584,0.1253066658973693,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195247650146484,0.2097098231315612,0.1474146842956543,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637222766876221,0.1111064180731773,0.1063431277871131,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772288680076599,0.1175324246287345,0.5342779159545898,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.301943689584732,1.0,1.0,0.0,1.0,-1.5102548599243164,1.5102529525756836,1.876526425803604e-06,1.1590114831924438,0.8745241165161133,0.8745241165161133,0.0,51.05924606323242,64.0,14904.0126953125,-0.0,327.6780090332031,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548431932926178,1.0,0.0,0.0,2.4750988483428955,2.4751100540161133,4.087694662757713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.302490234375,0.0,483.7579650878906,1895.4371337890625,0.0,680.0896606445312,0.6161245107650757,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295385777950287,0.3500284254550934,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26129150390625,0.7012488842010498,0.1319805383682251,0.1260351091623306,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164384365081787,0.2102261185646057,0.1477790921926498,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617922186851501,0.1117839217185974,0.1069820150732994,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742622256278992,0.1177746504545211,0.5353555083274841,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044766187667846,1.0,1.0,0.0,1.0,-1.5196453332901,1.5196435451507568,1.8982864276040343e-06,1.1664564609527588,0.8767391443252563,0.8767391443252563,0.0,52.26743698120117,64.0,15037.65234375,-0.0,335.3086242675781,1.0,283.1499938964844,284.59674072265625,291.048828125,292.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,17662.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508858561515808,1.0,0.0,0.0,2.481534481048584,2.4815456867218018,4.108979396733048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.880859375,0.0,487.0052795410156,1895.4371337890625,0.0,690.2996215820312,0.6175408363342285,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309374094009399,0.3549591600894928,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.6993545889854431,0.132823958992958,0.1268383115530014,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135182857513428,0.2108023464679718,0.1481892764568328,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601306796073914,0.1125363484025001,0.107697956264019,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715844869613647,0.1180922836065292,0.5367996692657471,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070768117904663,1.0,1.0,0.0,1.0,-1.5296142101287842,1.5296121835708618,1.9215649444959126e-06,1.1743606328964231,0.8790504932403564,0.8790504932403564,0.0,53.48530197143555,52.0,15176.6630859375,-0.0,343.3330383300781,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534380078315735,1.0,0.0,0.0,2.4882168769836426,2.4882280826568604,4.131138950924651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.86328125,0.0,490.39593505859375,1895.4371337890625,0.0,701.0789794921875,0.6190127730369568,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352731108665466,0.3517048358917236,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.704893171787262,0.1346794068813324,0.1285111904144287,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173848986625671,0.2120789438486099,0.1490310430526733,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654059886932373,0.1142104491591453,0.1092004477977752,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752123236656189,0.1189165934920311,0.5400680899620056,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065004646778106,1.0,1.0,0.0,1.0,-1.534466028213501,1.5344641208648682,1.933105295393034e-06,1.1783403158187866,0.8837857246398926,0.8837857246398926,0.0,52.89923095703125,55.0,15338.498046875,-0.0,344.19097900390625,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558617115020752,1.0,0.0,0.0,2.5021965503692627,2.5022077560424805,4.177689447715238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.60791015625,0.0,497.5736389160156,1895.4371337890625,0.0,723.4642944335938,0.6221000552177429,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352731108665466,0.3517048358917236,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.704893171787262,0.1346794068813324,0.1285111904144287,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173848986625671,0.2120789438486099,0.1490310430526733,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654059886932373,0.1142104491591453,0.1092004477977752,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752123236656189,0.1189165934920311,0.5400680899620056,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065004646778106,1.0,1.0,0.0,1.0,-1.534466028213501,1.5344641208648682,1.933105295393034e-06,1.1783403158187866,0.8837857246398926,0.8837857246398926,0.0,52.89923095703125,55.0,15338.498046875,-0.0,344.19097900390625,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558617115020752,1.0,0.0,0.0,2.5021965503692627,2.5022077560424805,4.177689447715238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.60791015625,0.0,497.5736389160156,1895.4371337890625,0.0,723.4642944335938,0.6221000552177429,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405117630958557,0.3500333428382873,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.304443359375,0.7089603543281555,0.1363316923379898,0.130013570189476,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199185132980347,0.2132133990526199,0.1497882157564163,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693986654281616,0.1157096028327941,0.1105613932013511,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779459118843079,0.1198004335165023,0.5436707735061646,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073308765888214,1.0,1.0,0.0,1.0,-1.541123867034912,1.5411218404769895,1.9487210920488e-06,1.183533787727356,0.8876487612724304,0.8876487612724304,0.0,52.67656326293945,55.0,15478.2099609375,-0.0,346.9032592773437,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620453953742981,1.0,0.0,0.0,2.5137386322021484,2.5137500762939453,4.2163202351730433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.54736328125,0.0,503.58929443359375,1895.4371337890625,0.0,738.6654663085938,0.6246605515480042,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418566524982452,0.3499599397182464,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.7097663283348083,0.1367669999599456,0.1304137855768203,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203200697898865,0.2135132998228073,0.1499909162521362,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702181100845337,0.1161047145724296,0.1109247207641601,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784618496894836,0.1200501918792724,0.5447241067886353,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076662123203277,1.0,1.0,0.0,1.0,-1.5434597730636597,1.5434577465057373,1.9542460449883947e-06,1.1853805780410769,0.8886488676071167,0.8886488676071167,0.0,52.70588684082031,58.0,15519.8310546875,-0.0,348.1410827636719,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628111958503723,1.0,0.0,0.0,2.516684293746948,2.516695737838745,4.2262075794496923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.16748046875,0.0,505.1319274902344,1895.4371337890625,0.0,742.1033325195312,0.6253141164779663,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485670030117035,0.3508858382701874,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.7130349278450012,0.1390705406665802,0.1325479000806808,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215000629425049,0.215109571814537,0.1510803550481796,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736859083175659,0.1181931644678115,0.1128618568181991,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804675459861755,0.1214395835995674,0.550724983215332,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100447058677673,1.0,1.0,0.0,1.0,-1.5579689741134644,1.557966947555542,1.988804797292687e-06,1.1968656778335571,0.8938443660736084,0.8938443660736084,0.0,53.1769905090332,61.0,15753.0341796875,0.0,356.6656799316406,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665376782417297,1.0,0.0,0.0,2.53178334236145,2.531795024871826,4.277070786429249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17724609375,0.0,513.0922241210938,1895.4371337890625,0.0,759.0554809570312,0.6286661624908447,1.0,0.0,3.0,1.0,0.0
