time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485670030117035,0.3508858382701874,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.7130349278450012,0.1390705406665802,0.1325479000806808,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215000629425049,0.215109571814537,0.1510803550481796,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736859083175659,0.1181931644678115,0.1128618568181991,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804675459861755,0.1214395835995674,0.550724983215332,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100447058677673,1.0,1.0,0.0,1.0,-1.5579689741134644,1.557966947555542,1.988804797292687e-06,1.1968656778335571,0.8938443660736084,0.8938443660736084,0.0,53.1769905090332,61.0,15753.0341796875,0.0,356.6656799316406,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665376782417297,1.0,0.0,0.0,2.53178334236145,2.531795024871826,4.277070786429249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17724609375,0.0,513.0922241210938,1895.4371337890625,0.0,759.0554809570312,0.6286661624908447,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551049470901489,0.3536622822284698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.7152928709983826,0.1415706276893615,0.1348870694637298,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215211629867554,0.2168569713830948,0.1522883176803589,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762430667877197,0.1204532459378242,0.1149811893701553,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816107630729675,0.123017743229866,0.5577099919319153,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134204149246216,1.0,1.0,0.0,1.0,-1.5764890909194946,1.5764870643615725,2.0334941837063525e-06,1.2115360498428345,0.8993938565254211,0.8993938565254211,0.0,54.117305755615234,64.0,16022.5703125,0.0,368.6536865234375,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706670880317688,1.0,0.0,0.0,2.547520875930786,2.547532558441162,4.330408103214722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.099609375,0.0,521.4823608398438,1895.4371337890625,0.0,778.278564453125,0.6321628093719482,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551049470901489,0.3536622822284698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.7152928709983826,0.1415706276893615,0.1348870694637298,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215211629867554,0.2168569713830948,0.1522883176803589,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762430667877197,0.1204532459378242,0.1149811893701553,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816107630729675,0.123017743229866,0.5577099919319153,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134204149246216,1.0,1.0,0.0,1.0,-1.5764890909194946,1.5764870643615725,2.0334941837063525e-06,1.2115360498428345,0.8993938565254211,0.8993938565254211,0.0,54.117305755615234,64.0,16022.5703125,0.0,368.6536865234375,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706670880317688,1.0,0.0,0.0,2.547520875930786,2.547532558441162,4.330408103214722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.099609375,0.0,521.4823608398438,1895.4371337890625,0.0,778.278564453125,0.6321628093719482,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.458282858133316,0.3556335568428039,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.7161291837692261,0.1428897082805633,0.136128082871437,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211799263954163,0.2177839130163192,0.152933731675148,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772381067276001,0.1216425374150276,0.1161031797528266,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819053888320923,0.1238645911216735,0.5615006685256958,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.315422773361206,1.0,1.0,0.0,1.0,-1.5870176553726196,1.5870156288146973,2.059182861557929e-06,1.219876050949097,0.9023120999336244,0.9023120999336244,0.0,54.738956451416016,64.0,16169.0263671875,0.0,375.81298828125,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17568.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573029637336731,1.0,0.0,0.0,2.555639743804932,2.555651426315308,4.3580541841947706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4345703125,0.0,525.8484497070312,1895.4371337890625,0.0,789.4866333007812,0.633967936038971,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613975882530212,0.3579370677471161,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809814453125,0.7168105244636536,0.1442526429891586,0.1374141573905944,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206470608711243,0.2187447547912597,0.1536052525043487,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780768632888794,0.1228690445423126,0.1172639727592468,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820453405380249,0.1247452944517135,0.565463662147522,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176065385341644,1.0,1.0,0.0,1.0,-1.598284125328064,1.5982820987701416,2.0868985757260816e-06,1.2287992238998413,0.9053309559822084,0.9053309559822084,0.0,55.44970703125,67.0,16322.3876953125,0.0,383.6895446777344,1.0,283.1499938964844,284.6699523925781,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756127834320068,1.0,0.0,0.0,2.563929796218872,2.563941717147827,4.386373575471225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.2236328125,0.0,530.33349609375,1895.4371337890625,0.0,801.918701171875,0.6388120055198669,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648956060409546,0.3609608113765716,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3913269042969,0.7174323797225952,0.1458723843097686,0.1389496475458145,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.819826066493988,0.2198850661516189,0.1544088572263717,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788750290870667,0.1243237555027008,0.1186474189162254,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.682038426399231,0.1257955729961395,0.5702242851257324,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.4263000488281,285.39324951171875,1.0,0.3203261196613312,1.0,1.0,0.0,1.0,-1.612097978591919,1.612095832824707,2.121199258908746e-06,1.2397372722625732,0.908827304840088,0.908827304840088,0.0,56.37065124511719,67.0,16527.5,0.0,393.6151123046875,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579010009765625,1.0,0.0,0.0,2.597424030303955,2.5974361896514893,4.501726209582557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.33740234375,0.0,550.6219482421875,1895.4371337890625,0.0,818.5541381835938,0.6442224979400635,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673927128314972,0.3634108304977417,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001159667969,0.7177835702896118,0.1470902860164642,0.1401067525148391,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190898299217224,0.220739871263504,0.15501269698143,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793497800827026,0.125415489077568,0.1196882203221321,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819223761558533,0.1265859156847,0.573820173740387,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224439024925232,1.0,1.0,0.0,1.0,-1.6227198839187622,1.6227177381515503,2.147812210750999e-06,1.2481452226638794,0.9114633202552797,0.9114633202552797,0.0,57.11129379272461,70.0,16672.4453125,0.0,401.4381103515625,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816947221755981,1.0,0.0,0.0,2.6133806705474854,2.613393068313598,4.5572068074761773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.751953125,0.0,560.2611083984375,1895.4371337890625,0.0,831.9326782226562,0.6509409546852112,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730671644210815,0.3698410391807556,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.7183464765548706,0.1500593870878219,0.1429364532232284,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170032501220703,0.2228145450353622,0.1564848721027374,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801827549934387,0.1280694454908371,0.1222269982099533,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813605427742004,0.1285111010074615,0.5826213955879211,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277950882911682,1.0,1.0,0.0,1.0,-1.6492185592651367,1.6492164134979248,2.215105723735178e-06,1.2691093683242798,0.9177485704421996,0.9177485704421996,0.0,59.05142593383789,73.0,17051.33203125,0.0,421.6056213378906,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887247323989868,1.0,0.0,0.0,2.6787075996398926,2.678720474243164,4.78788820146292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5859375,0.0,601.9098510742188,1895.4371337890625,0.0,867.9531860351562,0.6668894290924072,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730671644210815,0.3698410391807556,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.7183464765548706,0.1500593870878219,0.1429364532232284,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170032501220703,0.2228145450353622,0.1564848721027374,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801827549934387,0.1280694454908371,0.1222269982099533,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813605427742004,0.1285111010074615,0.5826213955879211,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277950882911682,1.0,1.0,0.0,1.0,-1.6492185592651367,1.6492164134979248,2.215105723735178e-06,1.2691093683242798,0.9177485704421996,0.9177485704421996,0.0,59.05142593383789,73.0,17051.33203125,0.0,421.6056213378906,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887247323989868,1.0,0.0,0.0,2.6787075996398926,2.678720474243164,4.78788820146292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5859375,0.0,601.9098510742188,1895.4371337890625,0.0,867.9531860351562,0.6668894290924072,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.478444367647171,0.3769917786121368,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.7186450958251953,0.1531506478786468,0.1458904594182968,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145575523376465,0.2249642163515091,0.1580148786306381,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807195544242859,0.1308209896087646,0.1248671263456344,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805079579353333,0.1305104941129684,0.591797947883606,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.333548903465271,1.0,1.0,0.0,1.0,-1.677374005317688,1.6773717403411863,2.2880133201397257e-06,1.2913638353347778,0.9241689443588256,0.9241689443588256,0.0,61.22213363647461,76.0,17452.474609375,0.0,443.9737243652344,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963580012321472,1.0,0.0,0.0,2.7543907165527344,2.754404306411743,5.062260015620268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29248046875,0.0,652.876953125,1895.4371337890625,0.0,908.7237548828124,0.6853199005126953,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.478444367647171,0.3769917786121368,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.7186450958251953,0.1531506478786468,0.1458904594182968,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145575523376465,0.2249642163515091,0.1580148786306381,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807195544242859,0.1308209896087646,0.1248671263456344,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805079579353333,0.1305104941129684,0.591797947883606,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.333548903465271,1.0,1.0,0.0,1.0,-1.677374005317688,1.6773717403411863,2.2880133201397257e-06,1.2913638353347778,0.9241689443588256,0.9241689443588256,0.0,61.22213363647461,76.0,17452.474609375,0.0,443.9737243652344,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963580012321472,1.0,0.0,0.0,2.7543907165527344,2.754404306411743,5.062260015620268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29248046875,0.0,652.876953125,1895.4371337890625,0.0,908.7237548828124,0.6853199005126953,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835624694824219,0.3846508264541626,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364929199219,0.7188102602958679,0.1563594788312912,0.1489620506763458,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811904788017273,0.2271907180547714,0.1596020460128784,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810943484306335,0.1336651891469955,0.1276013851165771,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795072555541992,0.1325818300247192,0.6013246178627014,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396144211292267,1.0,1.0,0.0,1.0,-1.706883668899536,1.7068812847137451,2.3659804355702363e-06,1.3146641254425049,0.9307202696800232,0.9307202696800232,0.0,63.57974243164063,79.0,17871.236328125,0.0,468.37109375,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043112277984619,1.0,0.0,0.0,2.836660385131836,2.836674451828003,5.369180371417315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78369140625,0.0,711.5471801757812,1895.4371337890625,0.0,953.0714111328124,0.7053197622299194,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835624694824219,0.3846508264541626,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364929199219,0.7188102602958679,0.1563594788312912,0.1489620506763458,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811904788017273,0.2271907180547714,0.1596020460128784,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810943484306335,0.1336651891469955,0.1276013851165771,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795072555541992,0.1325818300247192,0.6013246178627014,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396144211292267,1.0,1.0,0.0,1.0,-1.706883668899536,1.7068812847137451,2.3659804355702363e-06,1.3146641254425049,0.9307202696800232,0.9307202696800232,0.0,63.57974243164063,79.0,17871.236328125,0.0,468.37109375,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043112277984619,1.0,0.0,0.0,2.836660385131836,2.836674451828003,5.369180371417315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78369140625,0.0,711.5471801757812,1895.4371337890625,0.0,953.0714111328124,0.7053197622299194,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860377013683319,0.3886124491691589,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4402160644531,0.7188783288002014,0.1580077856779098,0.1505411118268966,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105422258377075,0.2283342033624649,0.1604181379079818,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812581419944763,0.1351212412118911,0.1290028244256973,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789915561676025,0.1336450576782226,0.6062199473381042,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427408337593078,1.0,1.0,0.0,1.0,-1.7220759391784668,1.7220735549926758,2.406737849014462e-06,1.3266496658325195,0.93402761220932,0.93402761220932,0.0,64.81632995605469,79.0,18093.7890625,0.0,481.2893371582031,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083733439445496,1.0,0.0,0.0,2.8874990940093994,2.887513875961304,5.563358058680024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5048828125,0.0,749.6728515625,1895.4371337890625,0.0,976.4190063476562,0.7148969173431396,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884620904922485,0.3926398456096649,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.7189487814903259,0.1596856713294983,0.1521482169628143,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091674447059631,0.2294976711273193,0.1612478345632553,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814172267913818,0.1365990042686462,0.1304253786802292,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784784197807312,0.1347266137599945,0.6111988425254822,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459193706512451,1.0,1.0,0.0,1.0,-1.7375231981277466,1.737520694732666,2.4486093934683595e-06,1.3388290405273438,0.9374079704284668,0.9374079704284668,0.0,66.0865249633789,82.0,18304.306640625,0.0,494.66796875,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124218106269836,1.0,0.0,0.0,2.922934293746948,2.922949314117432,5.700742349290522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08203125,0.0,776.7722778320312,1895.4371337890625,0.0,1000.142822265625,0.7262650728225708,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931812584400177,0.4008149206638336,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.7191457748413086,0.163131907582283,0.1554502248764038,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438148021698,0.2318873107433319,0.1629531234502792,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817692518234253,0.13961923122406,0.1333344280719757,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775131225585938,0.1369471400976181,0.6214241981506348,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524065911769867,1.0,1.0,0.0,1.0,-1.7691209316253662,1.7691184282302856,2.535606199671747e-06,1.3637193441390991,0.944240391254425,0.944240391254425,0.0,68.71070098876953,70.0,18749.431640625,0.0,522.765869140625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620620608329773,1.0,0.0,0.0,3.0114762783050537,3.011492252349853,6.051349146218854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.234375,0.0,847.728759765625,1895.4371337890625,0.0,1049.5487060546875,0.7477370500564575,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931812584400177,0.4008149206638336,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.7191457748413086,0.163131907582283,0.1554502248764038,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438148021698,0.2318873107433319,0.1629531234502792,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817692518234253,0.13961923122406,0.1333344280719757,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775131225585938,0.1369471400976181,0.6214241981506348,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524065911769867,1.0,1.0,0.0,1.0,-1.7691209316253662,1.7691184282302856,2.535606199671747e-06,1.3637193441390991,0.944240391254425,0.944240391254425,0.0,68.71070098876953,70.0,18749.431640625,0.0,522.765869140625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620620608329773,1.0,0.0,0.0,3.0114762783050537,3.011492252349853,6.051349146218854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.234375,0.0,847.728759765625,1895.4371337890625,0.0,1049.5487060546875,0.7477370500564575,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982911944389343,0.3975600600242615,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4594421386719,0.7251513600349426,0.1662441045045852,0.1583412438631057,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110390901565552,0.2340324074029922,0.1644192188978195,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883291006088257,0.1423329561948776,0.1358557641506195,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828779578208923,0.1389575749635696,0.6302165985107422,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533575236797333,1.0,1.0,0.0,1.0,-1.7840427160263062,1.7840402126312256,2.577538225523313e-06,1.3756320476531982,0.9502396583557128,0.9502396583557128,0.0,68.28240203857422,70.0,19036.970703125,0.0,531.2744750976562,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277084946632385,1.0,0.0,0.0,3.0928070545196533,3.0928237438201904,6.382620085787494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4853515625,0.0,916.6509399414062,1895.4371337890625,0.0,1093.6915283203125,0.7644994258880615,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991866648197174,0.3963768482208252,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4593811035156,0.7263765931129456,0.1666745990514755,0.1587337553501129,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121420741081238,0.2343276590108871,0.164615586400032,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.68967604637146,0.1427077054977417,0.1361964643001556,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840624809265137,0.1392393708229065,0.6314074993133545,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532177209854126,1.0,1.0,0.0,1.0,-1.7851691246032717,1.7851665019989014,2.5807191832427634e-06,1.376530408859253,0.9510539770126344,0.9510539770126344,0.0,68.02998352050781,73.0,19065.142578125,0.0,531.2525024414062,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285948157310486,1.0,0.0,0.0,3.1010963916778564,3.1011133193969727,6.416879045900714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98095703125,0.0,923.8244018554688,1895.4371337890625,0.0,1099.3031005859375,0.7694534659385681,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072034001350403,0.3938549160957336,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.7325913310050964,0.1703438758850097,0.1621427983045578,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816513180732727,0.2368350327014923,0.1663302630186081,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649724006653,0.1458989381790161,0.1391613930463791,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897376179695129,0.1416980028152465,0.6421079039573669,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557681441307068,1.0,1.0,0.0,1.0,-1.80469298362732,1.80469024181366,2.635812052176334e-06,1.3917864561080933,0.9578046202659608,0.9578046202659608,0.0,67.8825912475586,76.0,19397.921875,0.0,543.8391723632812,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267861366272,1.0,0.0,0.0,3.190715312957764,3.1907331943511963,6.793122793169459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.572265625,0.0,1004.357177734375,1895.4371337890625,0.0,1141.9212646484375,0.7911629676818848,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072034001350403,0.3938549160957336,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.7325913310050964,0.1703438758850097,0.1621427983045578,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816513180732727,0.2368350327014923,0.1663302630186081,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649724006653,0.1458989381790161,0.1391613930463791,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897376179695129,0.1416980028152465,0.6421079039573669,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557681441307068,1.0,1.0,0.0,1.0,-1.80469298362732,1.80469024181366,2.635812052176334e-06,1.3917864561080933,0.9578046202659608,0.9578046202659608,0.0,67.8825912475586,76.0,19397.921875,0.0,543.8391723632812,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267861366272,1.0,0.0,0.0,3.190715312957764,3.1907331943511963,6.793122793169459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.572265625,0.0,1004.357177734375,1895.4371337890625,0.0,1141.9212646484375,0.7911629676818848,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152067542076111,0.3940974473953247,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46337890625,0.7373891472816467,0.1741468757390976,0.1657045036554336,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191201090812683,0.239428237080574,0.1681218445301056,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018619775772095,0.1491965055465698,0.1422540694475174,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939759850502014,0.1443045139312744,0.6536490321159363,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594500124454498,1.0,1.0,0.0,1.0,-1.828981280326844,1.8289786577224727,2.7054270503867883e-06,1.4108434915542605,0.9646733403205872,0.9646733403205872,0.0,68.50101470947266,79.0,19779.064453125,0.0,562.3081665039062,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412345767021179,1.0,0.0,0.0,3.279950857162476,3.279969453811645,7.178405212471262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8623046875,0.0,1089.0159912109375,1895.4371337890625,0.0,1181.4716796875,0.8127655982971191,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152067542076111,0.3940974473953247,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46337890625,0.7373891472816467,0.1741468757390976,0.1657045036554336,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191201090812683,0.239428237080574,0.1681218445301056,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018619775772095,0.1491965055465698,0.1422540694475174,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939759850502014,0.1443045139312744,0.6536490321159363,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594500124454498,1.0,1.0,0.0,1.0,-1.828981280326844,1.8289786577224727,2.7054270503867883e-06,1.4108434915542605,0.9646733403205872,0.9646733403205872,0.0,68.50101470947266,79.0,19779.064453125,0.0,562.3081665039062,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412345767021179,1.0,0.0,0.0,3.279950857162476,3.279969453811645,7.178405212471262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8623046875,0.0,1089.0159912109375,1895.4371337890625,0.0,1181.4716796875,0.8127655982971191,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191168785095215,0.3949406445026397,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.7394264340400696,0.1760975271463394,0.1675390899181366,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199813961982727,0.2407590448856353,0.1690465360879898,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040914297103882,0.1508839130401611,0.1438442170619964,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957095265388489,0.1456497758626938,0.6596572995185852,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.361642986536026,1.0,1.0,0.0,1.0,-1.842429995536804,1.8424272537231443,2.744430275924969e-06,1.4213906526565552,0.9681411981582642,0.9681411981582642,0.0,69.01305389404297,79.0,19988.86328125,0.0,573.2476806640625,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443220376968384,1.0,0.0,0.0,3.3323230743408203,3.332342624664306,7.409476552311389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73095703125,0.0,1141.0064697265625,1895.4371337890625,0.0,1202.1376953125,0.8226649165153503,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229538083076477,0.3961952328681946,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721069335937,0.7412561178207397,0.178079754114151,0.1694069057703018,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.820594847202301,0.2421125322580337,0.1699888259172439,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060797810554504,0.1525959074497223,0.1454610973596573,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972151398658752,0.147017702460289,0.6657902002334595,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.364035040140152,1.0,1.0,0.0,1.0,-1.856615662574768,1.8566129207611084,2.7859221063408768e-06,1.432511568069458,0.9716842174530028,0.9716842174530028,0.0,69.64225769042969,82.0,20192.947265625,0.0,585.2178344726562,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,26671.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475093960762024,1.0,0.0,0.0,3.368536710739136,3.368556499481201,7.571394462502212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0673828125,0.0,1177.578369140625,1895.4371337890625,0.0,1223.7109375,0.8341981172561646,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.530415415763855,0.3997194170951843,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48358154296875,0.7444099187850952,0.1821350902318954,0.1732395440340042,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821234405040741,0.2448871731758117,0.1719285100698471,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094632387161255,0.1560904681682586,0.1487725675106048,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996636986732483,0.14981210231781,0.6783815026283264,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693192601203918,1.0,1.0,0.0,1.0,-1.8868732452392576,1.8868703842163088,2.875618974940153e-06,1.4562159776687622,0.9788670539855956,0.9788670539855956,0.0,71.19823455810547,85.0,20633.41796875,0.0,611.9688110351562,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544049382209778,1.0,0.0,0.0,3.4564054012298584,3.45642614364624,7.971548257046379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3671875,0.0,1269.977783203125,1895.4371337890625,0.0,1271.19482421875,0.8554444313049316,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.530415415763855,0.3997194170951843,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48358154296875,0.7444099187850952,0.1821350902318954,0.1732395440340042,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821234405040741,0.2448871731758117,0.1719285100698471,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094632387161255,0.1560904681682586,0.1487725675106048,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996636986732483,0.14981210231781,0.6783815026283264,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693192601203918,1.0,1.0,0.0,1.0,-1.8868732452392576,1.8868703842163088,2.875618974940153e-06,1.4562159776687622,0.9788670539855956,0.9788670539855956,0.0,71.19823455810547,85.0,20633.41796875,0.0,611.9688110351562,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544049382209778,1.0,0.0,0.0,3.4564054012298584,3.45642614364624,7.971548257046379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3671875,0.0,1269.977783203125,1895.4371337890625,0.0,1271.19482421875,0.8554444313049316,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341675877571106,0.4019802510738373,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891357421875,0.745823860168457,0.1842767894268036,0.1752687245607376,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213205933570862,0.2463560104370117,0.17295902967453,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109363675117493,0.1579319387674331,0.1505225002765655,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006867527961731,0.1512835472822189,0.6850376725196838,285.4893493652344,284.95001220703125,296.33453369140625,288.160888671875,296.3324584960937,297.5428466796875,285.4903869628906,1.0,0.3722706437110901,1.0,1.0,0.0,1.0,-1.9033557176589968,1.903352856636048,2.925162107203505e-06,1.4691195487976074,0.9826385378837584,0.9826385378837584,0.0,72.13594055175781,85.0,20875.861328125,0.0,627.1498413085938,1.0,283.1499938964844,284.57183837890625,291.19708251953125,292.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,28470.35546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582289934158325,1.0,0.0,0.0,3.50928258895874,3.5093038082122803,8.217315325964591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.556640625,0.0,1328.0101318359375,1895.4371337890625,0.0,1297.9971923828125,0.8654411435127258,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376181602478027,0.4043195843696594,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.497314453125,0.7470359206199646,0.1863068342208862,0.17719367146492,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212799429893494,0.2477505654096603,0.1739379912614822,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121734023094177,0.1596749275922775,0.1521804481744766,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015194296836853,0.1526749432086944,0.6913400292396545,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751446604728699,1.0,1.0,0.0,1.0,-1.9192105531692505,1.919207572937012,2.9732691473327577e-06,1.481525421142578,0.9862496852874756,0.9862496852874756,0.0,73.08406066894531,88.0,21095.55859375,0.0,642.1207275390625,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618951559066772,1.0,0.0,0.0,3.543452978134156,3.543474674224853,8.378121378882497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.064453125,0.0,1366.08837890625,1895.4371337890625,0.0,1323.9993896484375,0.8764805197715759,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412523150444031,0.407018631696701,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038452148437,0.7482406497001648,0.1885062605142593,0.1792822182178497,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211387991905212,0.2492639422416687,0.1750029176473617,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133809328079224,0.1615608185529709,0.1539771556854248,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023066282272339,0.1541789323091507,0.698165774345398,285.5040588378906,284.95001220703125,296.4046630859375,288.17626953125,296.40264892578125,297.551513671875,285.5052185058594,1.0,0.3783239424228668,1.0,1.0,0.0,1.0,-1.9365921020507808,1.9365891218185425,3.0265139230323257e-06,1.4951192140579224,0.9901317954063416,0.9901317954063416,0.0,74.16397857666016,88.0,21347.6171875,0.0,658.9163208007812,1.0,283.1499938964844,284.56884765625,291.2149353027344,292.646484375,293.1499938964844,293.1499938964844,283.1499938964844,29575.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659590005874634,1.0,0.0,0.0,3.595900058746338,3.5959222316741943,8.627967531538161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8193359375,0.0,1426.4488525390625,1895.4371337890625,0.0,1353.16650390625,0.886365532875061,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446028113365173,0.4097044169902801,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127868652344,0.7492921352386475,0.1905891150236129,0.1812609136104583,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209280967712402,0.2506994605064392,0.1760132014751434,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144173979759216,0.1633443683385849,0.1556772887706756,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029580473899841,0.1555998623371124,0.7046189308166504,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813839256763458,1.0,1.0,0.0,1.0,-1.953197240829468,1.953194260597229,3.0778712698520394e-06,1.50809907913208,0.9938506484031676,0.9938506484031676,0.0,75.22998046875,91.0,21575.671875,0.0,675.3234252929688,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.228515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698034405708313,1.0,0.0,0.0,3.6296985149383545,3.629721164703369,8.790921128820628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81298828125,0.0,1465.90869140625,1895.4371337890625,0.0,1381.0867919921875,0.8973116874694824,1.0,0.0,3.0,1.0,0.0
