time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514103770256042,0.4156396985054016,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296630859375,0.7513082027435303,0.1949774771928787,0.1854347139596939,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203337788581848,0.2537306845188141,0.1781504154205322,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163621187210083,0.1670949012041092,0.159257173538208,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041248679161072,0.1585842370986938,0.7181934714317322,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879377245903015,1.0,1.0,0.0,1.0,-1.988503336906433,1.9885001182556152,3.18864886139636e-06,1.535676121711731,1.0,1.0,0.0,77.5798568725586,94.0,22070.3046875,0.0,711.308349609375,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779590845108032,1.0,0.0,0.0,3.7148358821868896,3.7148597240448,9.208154096995712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40869140625,0.0,1569.2574462890625,1895.4371337890625,0.0,1441.342041015625,0.917859137058258,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514103770256042,0.4156396985054016,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296630859375,0.7513082027435303,0.1949774771928787,0.1854347139596939,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203337788581848,0.2537306845188141,0.1781504154205322,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163621187210083,0.1670949012041092,0.159257173538208,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041248679161072,0.1585842370986938,0.7181934714317322,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879377245903015,1.0,1.0,0.0,1.0,-1.988503336906433,1.9885001182556152,3.18864886139636e-06,1.535676121711731,1.0,1.0,0.0,77.5798568725586,94.0,22070.3046875,0.0,711.308349609375,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779590845108032,1.0,0.0,0.0,3.7148358821868896,3.7148597240448,9.208154096995712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40869140625,0.0,1569.2574462890625,1895.4371337890625,0.0,1441.342041015625,0.917859137058258,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.554760754108429,0.4187524318695068,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377502441406,0.7522613406181335,0.1972110569477081,0.1875607818365097,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199862241744995,0.2552770972251892,0.1792421042919159,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.717262864112854,0.1690001338720321,0.1610774546861648,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046454548835754,0.1600989699363708,0.7250904440879822,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913080394268036,1.0,1.0,0.0,1.0,-2.0065739154815674,2.00657057762146,3.246172809667769e-06,1.549780249595642,1.0,1.0,0.0,78.81651306152344,94.0,22326.41015625,0.0,730.280517578125,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.181640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820982694625854,1.0,0.0,0.0,3.762073993682861,3.7620983123779297,9.443825206290056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38623046875,0.0,1629.85791015625,1895.4371337890625,0.0,1472.44189453125,0.9265941977500916,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580847859382629,0.4219374358654022,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491943359375,0.7531909942626953,0.1994716674089431,0.1897119730710983,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196196556091309,0.2568452060222626,0.1803481131792068,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181304693222046,0.170925959944725,0.1629169732332229,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.705138623714447,0.161629632115364,0.7320575714111328,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947300016880035,1.0,1.0,0.0,1.0,-2.0248863697052,2.0248830318450928,3.3050305319193285e-06,1.5640660524368286,1.0,1.0,0.0,80.08824157714844,97.0,22573.037109375,0.0,749.8781127929688,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862120032310486,1.0,0.0,0.0,3.7917518615722656,3.791776657104492,9.593411505193217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.498046875,0.0,1668.7353515625,1895.4371337890625,0.0,1503.686279296875,0.9366630911827089,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646722316741943,0.4284412264823913,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.7550313472747803,0.2040734440088272,0.1940928697586059,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188872337341309,0.2600462734699249,0.1826076507568359,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719818651676178,0.1748388409614563,0.166656419634819,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060991525650024,0.1647401303052902,0.7462220191955566,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.401701807975769,1.0,1.0,0.0,1.0,-2.062173128128052,2.0621697902679443,3.4266231523361057e-06,1.5931329727172852,1.0,1.0,0.0,82.71659088134766,100.0,23085.1171875,0.0,790.8877563476562,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694479763507843,1.0,0.0,0.0,3.863050699234009,3.863076448440552,9.957586826203624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7158203125,0.0,1764.6519775390625,1895.4371337890625,0.0,1567.4635009765625,0.9531317949295044,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646722316741943,0.4284412264823913,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.7550313472747803,0.2040734440088272,0.1940928697586059,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188872337341309,0.2600462734699249,0.1826076507568359,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719818651676178,0.1748388409614563,0.166656419634819,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060991525650024,0.1647401303052902,0.7462220191955566,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.401701807975769,1.0,1.0,0.0,1.0,-2.062173128128052,2.0621697902679443,3.4266231523361057e-06,1.5931329727172852,1.0,1.0,0.0,82.71659088134766,100.0,23085.1171875,0.0,790.8877563476562,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694479763507843,1.0,0.0,0.0,3.863050699234009,3.863076448440552,9.957586826203624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7158203125,0.0,1764.6519775390625,1895.4371337890625,0.0,1567.4635009765625,0.9531317949295044,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704702734947205,0.4350097775459289,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180358886719,0.7565733194351196,0.208438441157341,0.1983079314231872,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179581165313721,0.2629794180393219,0.1847402453422546,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211991548538208,0.1785373389720916,0.1702443808317184,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067835927009583,0.1676551103591919,0.759753406047821,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085048139095306,1.0,1.0,0.0,1.0,-2.0982460975646973,2.0982425212860107,3.5465052405925235e-06,1.6212382316589355,1.0,1.0,0.0,85.37477111816406,100.0,23749.1875,0.0,832.230712890625,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080451846122742,1.0,0.0,0.0,3.918902158737183,3.918928623199463,1.0247598538626337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4130859375,0.0,1842.303466796875,1895.4371337890625,0.0,1674.8133544921875,0.964751362800598,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707038044929504,0.4352959394454956,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.756626307964325,0.2086196988821029,0.1984810084104538,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179075121879578,0.2630998194217682,0.1848255395889282,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212456464767456,0.1786905229091644,0.1703913807868957,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068000435829163,0.1677750498056411,0.7603035569190979,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.408789187669754,1.0,1.0,0.0,1.0,-2.0997371673583984,2.099733591079712,3.551507916199625e-06,1.6223993301391602,1.0,1.0,0.0,85.48939514160156,103.0,23769.21484375,0.0,833.98388671875,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084478735923767,1.0,0.0,0.0,3.920492887496948,3.920519351959229,1.0255920415147557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8701171875,0.0,1844.5479736328125,1895.4371337890625,0.0,1678.0494384765625,0.9651297926902772,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751007795333862,0.4431570172309875,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.7572554349899292,0.2127433270215988,0.2025805711746215,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815889298915863,0.2655110359191894,0.1867013573646545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217549681663513,0.1821536421775818,0.1738596111536026,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064753770828247,0.1703948080539703,0.7730227112770081,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158639013767242,1.0,1.0,0.0,1.0,-2.135798931121826,2.13579535484314,3.673669880299713e-06,1.650491714477539,1.0,1.0,0.0,88.53404235839844,106.0,24785.37109375,0.0,878.0409545898438,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331210374832153,1.0,0.0,0.0,3.951242446899414,3.9512691497802734,1.0417430758025148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7490234375,0.0,1888.2911376953125,1895.4371337890625,0.0,1881.292724609375,0.9724457263946532,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751007795333862,0.4431570172309875,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.7572554349899292,0.2127433270215988,0.2025805711746215,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815889298915863,0.2655110359191894,0.1867013573646545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217549681663513,0.1821536421775818,0.1738596111536026,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064753770828247,0.1703948080539703,0.7730227112770081,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158639013767242,1.0,1.0,0.0,1.0,-2.135798931121826,2.13579535484314,3.673669880299713e-06,1.650491714477539,1.0,1.0,0.0,88.53404235839844,106.0,24785.37109375,0.0,878.0409545898438,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331210374832153,1.0,0.0,0.0,3.951242446899414,3.9512691497802734,1.0417430758025148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7490234375,0.0,1888.2911376953125,1895.4371337890625,0.0,1881.292724609375,0.9724457263946532,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778844356536865,0.4521390199661255,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.7567389011383057,0.2164478600025177,0.2062549591064453,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126473426818848,0.2673546075820923,0.1881345212459564,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756706237793,0.1852179318666458,0.1769296526908874,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048755288124084,0.1725591868162155,0.7836264371871948,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227741658687591,1.0,1.0,0.0,1.0,-2.1691462993621826,2.169142723083496,3.788586582231801e-06,1.6764490604400637,1.0,1.0,0.0,91.85755920410156,109.0,25785.78515625,0.0,921.8426513671876,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551097869873047,1.0,0.0,0.0,3.969574451446533,3.969601631164551,1.0514319228605018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8828125,0.0,1914.696044921875,1895.4371337890625,0.0,2069.81884765625,0.9768065810203552,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778844356536865,0.4521390199661255,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.7567389011383057,0.2164478600025177,0.2062549591064453,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126473426818848,0.2673546075820923,0.1881345212459564,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756706237793,0.1852179318666458,0.1769296526908874,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048755288124084,0.1725591868162155,0.7836264371871948,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227741658687591,1.0,1.0,0.0,1.0,-2.1691462993621826,2.169142723083496,3.788586582231801e-06,1.6764490604400637,1.0,1.0,0.0,91.85755920410156,109.0,25785.78515625,0.0,921.8426513671876,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551097869873047,1.0,0.0,0.0,3.969574451446533,3.969601631164551,1.0514319228605018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8828125,0.0,1914.696044921875,1895.4371337890625,0.0,2069.81884765625,0.9768065810203552,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788432955741882,0.4567615985870361,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.7563204169273376,0.2182115763425827,0.2080104649066925,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108667135238647,0.2681742310523987,0.1887805014848709,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207218408584595,0.186659961938858,0.1783808171749115,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.703865647315979,0.1735306829214096,0.7884255051612854,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261506497859955,1.0,1.0,0.0,1.0,-2.1850907802581787,2.185086965560913,3.844188540824689e-06,1.6888507604599,0.9995031356811525,0.9995031356811525,0.0,93.55809020996094,109.0,26547.94140625,0.0,943.6266479492188,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674542665481567,1.0,0.0,0.0,3.975688934326172,3.9757161140441895,1.054673589351296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.400390625,0.0,1923.60400390625,1895.4371337890625,0.0,2178.265380859375,0.9782565236091614,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.579472005367279,0.4615776538848877,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.7556859254837036,0.2198975980281829,0.2096626013517379,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.808840274810791,0.2689004838466644,0.1893279552459716,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200577259063721,0.1880255937576294,0.1797348856925964,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026108503341675,0.1744139939546585,0.7927224636077881,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294602274894714,1.0,1.0,0.0,1.0,-2.200305700302124,2.2003018856048584,3.897649094142253e-06,1.7006840705871582,0.9985400438308716,0.9985400438308716,0.0,95.30701446533205,112.0,26774.4921875,0.0,965.1514892578124,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726584076881409,1.0,0.0,0.0,3.9793860912323,3.979413509368897,1.0566360515440465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.76806640625,0.0,1929.427490234375,1895.4371337890625,0.0,2224.4814453125,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800919532775879,0.4710603654384613,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.7544559240341187,0.2231846004724502,0.2128994315862655,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048104047775269,0.2702650427818298,0.1903804242610931,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187304496765137,0.1906610131263733,0.1823617666959762,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000969052314758,0.1760825514793396,0.8008548021316528,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359095096588135,1.0,1.0,0.0,1.0,-2.2297723293304443,2.2297682762146,4.002283276349772e-06,1.7235863208770752,0.9931588768959044,0.9931588768959044,0.0,98.78628540039062,100.0,27753.552734375,0.0,1007.9464721679688,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873581051826477,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78466796875,0.0,1932.1937255859373,1895.4371337890625,0.0,2356.448974609375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800919532775879,0.4710603654384613,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.7544559240341187,0.2231846004724502,0.2128994315862655,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048104047775269,0.2702650427818298,0.1903804242610931,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187304496765137,0.1906610131263733,0.1823617666959762,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000969052314758,0.1760825514793396,0.8008548021316528,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359095096588135,1.0,1.0,0.0,1.0,-2.2297723293304443,2.2297682762146,4.002283276349772e-06,1.7235863208770752,0.9931588768959044,0.9931588768959044,0.0,98.78628540039062,100.0,27753.552734375,0.0,1007.9464721679688,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873581051826477,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78466796875,0.0,1932.1937255859373,1895.4371337890625,0.0,2356.448974609375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.581389844417572,0.4680767059326172,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629211425781,0.7594484090805054,0.2263328731060028,0.2158692628145218,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077567219734192,0.2714709341526031,0.191223606467247,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230713963508606,0.1931466162204742,0.1847107261419296,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037867307662964,0.1776129305362701,0.8076996803283691,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365603327751159,1.0,1.0,0.0,1.0,-2.2418313026428223,2.241827249526977,4.045903551741503e-06,1.73317551612854,0.9848616719245912,0.9848616719245912,0.0,98.3192138671875,103.0,28559.935546875,0.0,1018.5228881835938,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004863858222961,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.939453125,0.0,1923.19091796875,1895.4371337890625,0.0,2475.873046875,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.581389844417572,0.4680767059326172,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629211425781,0.7594484090805054,0.2263328731060028,0.2158692628145218,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077567219734192,0.2714709341526031,0.191223606467247,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230713963508606,0.1931466162204742,0.1847107261419296,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037867307662964,0.1776129305362701,0.8076996803283691,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365603327751159,1.0,1.0,0.0,1.0,-2.2418313026428223,2.241827249526977,4.045903551741503e-06,1.73317551612854,0.9848616719245912,0.9848616719245912,0.0,98.3192138671875,103.0,28559.935546875,0.0,1018.5228881835938,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004863858222961,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.939453125,0.0,1923.19091796875,1895.4371337890625,0.0,2475.873046875,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583906888961792,0.467901200056076,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7626994252204895,0.2290934771299362,0.2186013907194137,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087806105613708,0.2722787857055664,0.1918790936470031,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256965637207031,0.1952286213636398,0.1868098527193069,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056511640548706,0.1787678003311157,0.8134812116622925,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387557208538055,1.0,1.0,0.0,1.0,-2.255147933959961,2.255143880844116,4.093750249012373e-06,1.7434099912643433,0.973898708820343,0.973898708820343,0.0,98.66087341308594,106.0,29458.46875,0.0,1033.6170654296875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121755719184875,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.0431352848172537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.775390625,0.0,1902.302978515625,1895.4371337890625,0.0,2583.2421875,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583906888961792,0.467901200056076,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7626994252204895,0.2290934771299362,0.2186013907194137,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087806105613708,0.2722787857055664,0.1918790936470031,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256965637207031,0.1952286213636398,0.1868098527193069,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056511640548706,0.1787678003311157,0.8134812116622925,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387557208538055,1.0,1.0,0.0,1.0,-2.255147933959961,2.255143880844116,4.093750249012373e-06,1.7434099912643433,0.973898708820343,0.973898708820343,0.0,98.66087341308594,106.0,29458.46875,0.0,1033.6170654296875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121755719184875,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.0431352848172537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.775390625,0.0,1902.302978515625,1895.4371337890625,0.0,2583.2421875,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849573016166687,0.4702430069446563,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7633880376815796,0.2307581901550293,0.220294713973999,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078421354293823,0.272563099861145,0.1921692639589309,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7260367274284363,0.1963875144720077,0.1880294680595398,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.705267071723938,0.1792616993188858,0.8162891268730164,284.0825500488281,284.95001220703125,297.1638488769531,288.3719482421875,297.1622009277344,297.40948486328125,284.0784912109375,1.0,0.4407902359962463,1.0,1.0,0.0,1.0,-2.265181541442871,2.265177249908448,4.13012458011508e-06,1.751193881034851,0.9640569686889648,0.9640569686889648,0.0,99.61063385009766,106.0,30370.736328125,0.0,1047.76025390625,1.0,280.9686279296875,282.81915283203125,291.4363708496094,293.4813232421875,293.1499938964844,293.1499938964844,280.95001220703125,36696.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231714963912964,1.0,0.0,0.0,3.935433387756348,3.935460567474365,1.0334237003917224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.60986328125,0.0,1880.135498046875,1895.4371337890625,0.0,2684.975830078125,0.9697930216789246,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852169990539551,0.4716009199619293,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7633456587791443,0.2313787192106247,0.22089384496212,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071472644805908,0.2726500332355499,0.1922309398651123,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258788347244263,0.196801409125328,0.1884398758411407,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047845125198364,0.1794088035821914,0.8170573115348816,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416671097278595,1.0,1.0,0.0,1.0,-2.269021987915039,2.2690176963806152,4.144087142776698e-06,1.754170060157776,0.9606164693832396,0.9606164693832396,0.0,100.1042709350586,109.0,30449.6484375,0.0,1053.7059326171875,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.926904439926148,3.926931381225586,1.028949213832675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.5595703125,0.0,1869.6788330078125,1895.4371337890625,0.0,2693.7890625,0.9679188132286072,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853577256202698,0.4742805659770965,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7631176710128784,0.2324161827564239,0.2219488769769668,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057771325111389,0.2727472186088562,0.1923564076423645,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254494428634644,0.1974696964025497,0.1891485303640365,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.703755795955658,0.1796033978462219,0.8183030486106873,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433054029941559,1.0,1.0,0.0,1.0,-2.27600646018982,2.2760021686553955,4.169547537458129e-06,1.75958514213562,0.9524608850479126,0.9524608850479126,0.0,101.06452941894533,109.0,31276.25,0.0,1064.8077392578125,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833135187625885,1.0,0.0,0.0,3.909808397293091,3.90983510017395,1.0200095630352737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79248046875,0.0,1849.0972900390625,1895.4371337890625,0.0,2777.650146484375,0.9641233086586,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850687623023987,0.4775204062461853,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7624756097793579,0.2333670109510421,0.2228977382183075,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039584159851074,0.272755891084671,0.1923945695161819,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246352434158325,0.1980478465557098,0.1897517144680023,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.702289342880249,0.1797030121088028,0.8190414309501648,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450181722640991,1.0,1.0,0.0,1.0,-2.2826955318450928,2.282691240310669,4.194013854430523e-06,1.764773726463318,0.9449298977851868,0.9449298977851868,0.0,102.17947387695312,97.0,31429.548828125,0.0,1076.2567138671875,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365156650543213,1.0,0.0,0.0,3.889582872390747,3.8896093368530273,1.00948375347798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.56005859375,0.0,1824.6661376953125,1895.4371337890625,0.0,2809.17919921875,0.959681510925293,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585166871547699,0.4725323617458343,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.7670304179191589,0.2351285219192505,0.2245551347732544,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067330718040466,0.2726533412933349,0.1923177987337112,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728104829788208,0.1990446746349334,0.1906935423612594,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049417495727539,0.1797331422567367,0.8191893696784973,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430577754974365,1.0,1.0,0.0,1.0,-2.279930591583252,2.2799265384674072,4.184259069006657e-06,1.7628381252288818,0.9268110990524292,0.9268110990524292,0.0,100.69994354248048,100.0,32300.298828125,0.0,1067.5517578125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488413095474243,1.0,0.0,0.0,3.840409755706787,3.840435981750488,9.84120788416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31591796875,0.0,1766.2073974609375,1895.4371337890625,0.0,2924.41943359375,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585166871547699,0.4725323617458343,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.7670304179191589,0.2351285219192505,0.2245551347732544,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067330718040466,0.2726533412933349,0.1923177987337112,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728104829788208,0.1990446746349334,0.1906935423612594,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049417495727539,0.1797331422567367,0.8191893696784973,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430577754974365,1.0,1.0,0.0,1.0,-2.279930591583252,2.2799265384674072,4.184259069006657e-06,1.7628381252288818,0.9268110990524292,0.9268110990524292,0.0,100.69994354248048,100.0,32300.298828125,0.0,1067.5517578125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488413095474243,1.0,0.0,0.0,3.840409755706787,3.840435981750488,9.84120788416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31591796875,0.0,1766.2073974609375,1895.4371337890625,0.0,2924.41943359375,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.586008608341217,0.4710060060024261,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.7688077092170715,0.2359959334135055,0.2253827303647995,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075390458106995,0.2725626826286316,0.1922657042741775,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7293586134910583,0.1995096951723098,0.1911414712667465,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057105302810669,0.1797012537717819,0.8190746903419495,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375244140625,283.55279541015625,1.0,0.4428845047950744,1.0,1.0,0.0,1.0,-2.2794198989868164,2.279415845870972,4.182177235634299e-06,1.7623203992843628,0.9159173369407654,0.9159173369407654,0.0,100.2530517578125,100.0,33118.5703125,0.0,1065.2774658203125,1.0,280.0939025878906,282.18670654296875,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575313091278076,1.0,0.0,0.0,3.809818983078003,3.809844732284546,9.685052191343857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.68310546875,0.0,1730.5440673828125,1895.4371337890625,0.0,3005.854248046875,0.942045032978058,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865974426269531,0.4709361493587494,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7696689367294312,0.2367604523897171,0.2261023521423339,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074358105659485,0.2724243402481079,0.1921640187501907,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298235297203064,0.1998956054449081,0.191508799791336,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056485414505005,0.1796246767044067,0.8187487721443176,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430120587348938,1.0,1.0,0.0,1.0,-2.2801268100738525,2.280122756958008,4.184719273325754e-06,1.7628434896469116,0.9063138961791992,0.9063138961791992,0.0,100.25382232666016,103.0,33189.53515625,0.0,1066.031982421875,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602057099342346,1.0,0.0,0.0,3.7771406173706055,3.777166366577149,9.51961965256487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0380859375,0.0,1692.7344970703125,1895.4371337890625,0.0,3030.93408203125,0.9348675608634948,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869799256324768,0.4739766418933868,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7695496082305908,0.2381475120782852,0.2274570614099502,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.805464506149292,0.272164911031723,0.1920147836208343,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291803956031799,0.2005669176578521,0.1921945512294769,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038787007331848,0.1794432550668716,0.8181833624839783,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438458085060119,0.8319612741470337,0.8319612741470337,0.3565419316291809,1.0,-2.285364866256714,1.648398518562317,0.6369664072990417,1.1323269605636597,0.8866157531738281,0.8866157531738281,0.0,100.95277404785156,103.0,34556.953125,0.0,1072.23046875,1.0,279.7612609863281,281.9849853515625,291.491455078125,293.76031494140625,293.1499938964844,293.1499938964844,279.75,38106.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712184429168701,1.0,0.0,0.0,3.707564353942871,3.7075893878936768,9.17214038054226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.93017578125,0.0,1614.171630859375,1895.4371337890625,0.0,3134.240234375,0.919553518295288,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870054364204407,0.4744745194911957,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.7694664001464844,0.2383381724357605,0.2276226878166198,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051515817642212,0.2721632719039917,0.1919981241226196,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290408611297607,0.2006655186414718,0.1922769993543625,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035950422286987,0.1794365048408508,0.8181078433990479,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439912438392639,0.8114794492721558,0.8114794492721558,0.4000000059604645,1.0,-2.2861487865448,1.5417712926864624,0.7443774342536926,1.0257811546325684,0.8845057487487793,0.8845057487487793,0.0,101.07825469970705,106.0,34670.26953125,0.0,1073.2705078125,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715522885322571,1.0,0.0,0.0,3.698549032211304,3.6985738277435294,9.127588214141724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57275390625,0.0,1604.0185546875,1895.4371337890625,0.0,3137.37158203125,0.9175648093223572,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896244645118713,0.4771646559238434,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7705280184745789,0.2410483360290527,0.2298543602228164,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043512105941772,0.2733644545078277,0.1925259232521057,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293489575386047,0.2023938298225402,0.193632498383522,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702785074710846,0.1801482588052749,0.8200670480728149,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459181725978851,0.6229588985443115,0.6229588985443115,0.800000011920929,1.0,-2.296663999557495,0.986203670501709,1.310460329055786,0.468713641166687,0.8703787922859192,0.8703787922859192,0.0,102.0068130493164,109.0,34593.55078125,0.0,1087.2264404296875,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594115972518921,1.0,0.0,0.0,3.621721029281616,3.6217451095581055,8.752321605243196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72412109375,0.0,1516.9625244140625,1895.4371337890625,0.0,3023.486328125,0.9004052877426147,1.0,0.0,3.0,1.0,0.0
