time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896244645118713,0.4771646559238434,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7705280184745789,0.2410483360290527,0.2298543602228164,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043512105941772,0.2733644545078277,0.1925259232521057,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293489575386047,0.2023938298225402,0.193632498383522,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702785074710846,0.1801482588052749,0.8200670480728149,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459181725978851,0.6229588985443115,0.6229588985443115,0.800000011920929,1.0,-2.296663999557495,0.986203670501709,1.310460329055786,0.468713641166687,0.8703787922859192,0.8703787922859192,0.0,102.0068130493164,109.0,34593.55078125,0.0,1087.2264404296875,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594115972518921,1.0,0.0,0.0,3.621721029281616,3.6217451095581055,8.752321605243196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72412109375,0.0,1516.9625244140625,1895.4371337890625,0.0,3023.486328125,0.9004052877426147,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920329689979553,0.4778355062007904,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7718902230262756,0.2427853941917419,0.231387972831726,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048816919326782,0.2744191288948059,0.1931686699390411,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302432656288147,0.2036001086235046,0.1946774274110794,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032315731048584,0.1808287650346756,0.8226980566978455,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472939074039459,0.5286986231803894,0.5286986231803894,1.0,1.0,-2.304496049880981,0.8706619739532471,1.433834195137024,0.351541519165039,0.8650956153869629,0.8650956153869629,0.0,102.40990447998048,109.0,33883.125,0.0,1097.4927978515625,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505985140800476,1.0,0.0,0.0,3.586125373840332,3.586148977279663,8.581125143791724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.82568359375,0.0,1477.2823486328125,1895.4371337890625,0.0,2940.876953125,0.8924519419670105,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949231386184692,0.4785298407077789,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.773482084274292,0.244704857468605,0.2331427037715912,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056668043136597,0.2756771743297577,0.1940019279718399,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313508987426758,0.2049729973077774,0.1959217488765716,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039371728897095,0.1816770732402801,0.8262380361557007,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489076733589172,0.5431973934173584,0.5431973934173584,1.0,1.0,-2.3141844272613525,0.8838959336280823,1.4302884340286257,0.362553596496582,0.859643280506134,0.859643280506134,0.0,102.8972396850586,112.0,33880.15234375,0.0,1109.89404296875,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470415472984314,1.0,0.0,0.0,3.5537877082824707,3.5538110733032227,8.427062994087464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.49072265625,0.0,1441.7529296875,1895.4371337890625,0.0,2907.569091796875,0.8851381540298462,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010889410972595,0.4805399477481842,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7766126990318298,0.2487852722406387,0.2369302958250045,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071403503417969,0.2784236073493957,0.1958696246147155,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335502505302429,0.2079403549432754,0.1986701637506485,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054161429405212,0.1836218684911728,0.8346644639968872,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.452744722366333,0.5721949934959412,0.5721949934959412,1.0,1.0,-2.336812973022461,0.9277057647705078,1.4091072082519531,0.4012359082698822,0.8520234823226929,0.8520234823226929,0.0,104.15774536132812,115.0,33159.76171875,0.0,1139.66455078125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497255325317383,3.497278213500977,8.161086384461669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4873046875,0.0,1380.3707275390625,1895.4371337890625,0.0,2801.1162109375,0.8723688125610352,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010889410972595,0.4805399477481842,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7766126990318298,0.2487852722406387,0.2369302958250045,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071403503417969,0.2784236073493957,0.1958696246147155,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335502505302429,0.2079403549432754,0.1986701637506485,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054161429405212,0.1836218684911728,0.8346644639968872,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.452744722366333,0.5721949934959412,0.5721949934959412,1.0,1.0,-2.336812973022461,0.9277057647705078,1.4091072082519531,0.4012359082698822,0.8520234823226929,0.8520234823226929,0.0,104.15774536132812,115.0,33159.76171875,0.0,1139.66455078125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497255325317383,3.497278213500977,8.161086384461669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4873046875,0.0,1380.3707275390625,1895.4371337890625,0.0,2801.1162109375,0.8723688125610352,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074498891830444,0.4833624064922333,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7795624136924744,0.253123939037323,0.2409932762384414,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808407187461853,0.2814392447471618,0.1979445815086364,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356140613555908,0.2111304700374603,0.2016625255346298,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068355083465576,0.1858155578374862,0.8443787097930908,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572595357894897,0.6011925935745239,0.6011925935745239,1.0,1.0,-2.3628385066986084,0.9679831862449646,1.394855260848999,0.4356400966644287,0.8476507663726807,0.8476507663726807,0.0,105.76494598388672,118.0,32502.474609375,0.0,1175.1953125,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.454486846923828,3.454509258270264,7.962701147334883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56494140625,0.0,1334.1749267578125,1895.4371337890625,0.0,2703.118896484375,0.8626121282577515,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074498891830444,0.4833624064922333,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7795624136924744,0.253123939037323,0.2409932762384414,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808407187461853,0.2814392447471618,0.1979445815086364,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356140613555908,0.2111304700374603,0.2016625255346298,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068355083465576,0.1858155578374862,0.8443787097930908,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572595357894897,0.6011925935745239,0.6011925935745239,1.0,1.0,-2.3628385066986084,0.9679831862449646,1.394855260848999,0.4356400966644287,0.8476507663726807,0.8476507663726807,0.0,105.76494598388672,118.0,32502.474609375,0.0,1175.1953125,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.454486846923828,3.454509258270264,7.962701147334883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56494140625,0.0,1334.1749267578125,1895.4371337890625,0.0,2703.118896484375,0.8626121282577515,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613868772983551,0.4868548214435577,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7823320031166077,0.257673978805542,0.2452711015939712,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094977140426636,0.2846753895282745,0.2001864910125732,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375303506851196,0.2144902497529983,0.2048320919275283,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.708154559135437,0.1881922930479049,0.855009138584137,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7288513183594,1.0,0.4623132646083832,0.598781943321228,0.598781943321228,1.0,1.0,-2.391441822052002,0.9797322154045104,1.4117097854614258,0.440979391336441,0.8465225100517273,0.8465225100517273,0.0,107.65554809570312,121.0,31926.109375,0.0,1215.6552734375,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154866695404053,1.0,0.0,0.0,3.4270968437194824,3.42711877822876,7.836931104066025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.93896484375,0.0,1303.928466796875,1895.4371337890625,0.0,2613.808349609375,0.8562280535697937,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613868772983551,0.4868548214435577,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7823320031166077,0.257673978805542,0.2452711015939712,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094977140426636,0.2846753895282745,0.2001864910125732,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375303506851196,0.2144902497529983,0.2048320919275283,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.708154559135437,0.1881922930479049,0.855009138584137,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7288513183594,1.0,0.4623132646083832,0.598781943321228,0.598781943321228,1.0,1.0,-2.391441822052002,0.9797322154045104,1.4117097854614258,0.440979391336441,0.8465225100517273,0.8465225100517273,0.0,107.65554809570312,121.0,31926.109375,0.0,1215.6552734375,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154866695404053,1.0,0.0,0.0,3.4270968437194824,3.42711877822876,7.836931104066025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.93896484375,0.0,1303.928466796875,1895.4371337890625,0.0,2613.808349609375,0.8562280535697937,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203986406326294,0.490861564874649,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7849791646003723,0.2624254524707794,0.249744713306427,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104782700538635,0.2881194353103637,0.2025775462388992,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393435835838318,0.2180049866437912,0.2081551402807235,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093963623046875,0.1907260864973068,0.86639004945755,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677906334400177,0.5963713526725769,0.5963713526725769,1.0,1.0,-2.4221646785736084,0.9914716482162476,1.4306931495666504,0.4458323419094085,0.848694384098053,0.848694384098053,0.0,109.78150177001952,124.0,31501.220703125,0.0,1260.462646484375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070393204689026,1.0,0.0,0.0,3.4160497188568115,3.416071653366089,7.786489391037321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85791015625,0.0,1289.973876953125,1895.4371337890625,0.0,2535.95556640625,0.8534374833106995,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203986406326294,0.490861564874649,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7849791646003723,0.2624254524707794,0.249744713306427,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104782700538635,0.2881194353103637,0.2025775462388992,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393435835838318,0.2180049866437912,0.2081551402807235,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093963623046875,0.1907260864973068,0.86639004945755,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677906334400177,0.5963713526725769,0.5963713526725769,1.0,1.0,-2.4221646785736084,0.9914716482162476,1.4306931495666504,0.4458323419094085,0.848694384098053,0.848694384098053,0.0,109.78150177001952,124.0,31501.220703125,0.0,1260.462646484375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070393204689026,1.0,0.0,0.0,3.4160497188568115,3.416071653366089,7.786489391037321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85791015625,0.0,1289.973876953125,1895.4371337890625,0.0,2535.95556640625,0.8534374833106995,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236966848373413,0.4930532276630401,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.7862321734428406,0.2648603916168213,0.2520311176776886,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.810901403427124,0.2898984849452972,0.203806534409523,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401901483535767,0.2198053747415542,0.2098532617092132,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099611163139343,0.1920401901006698,0.8722697496414185,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706573486328125,0.5951660871505737,0.5951660871505737,1.0,1.0,-2.438124179840088,0.9975847005844116,1.4405393600463867,0.4483689963817596,0.8514972925186157,0.8514972925186157,0.0,110.92720794677734,124.0,31010.439453125,0.0,1284.306884765625,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80096834897995,1.0,0.0,0.0,3.416444540023804,3.416466474533081,7.788289053678454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7734375,0.0,1288.7486572265625,1895.4371337890625,0.0,2480.281494140625,0.8533839583396912,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271186470985413,0.495183527469635,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.7876020669937134,0.2673726379871368,0.2544093132019043,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114526271820068,0.2917631566524505,0.2051136046648025,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.741136908531189,0.2216669023036956,0.2116239219903946,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106422781944275,0.1934201270341873,0.8784967660903931,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.473607063293457,0.5944688320159912,0.5944688320159912,1.0,1.0,-2.4547181129455566,1.0044234991073608,1.4502946138381958,0.4514838457107544,0.854115903377533,0.854115903377533,0.0,112.08161163330078,127.0,31156.5078125,0.0,1309.23583984375,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002363443374634,1.0,0.0,0.0,3.4215338230133057,3.421555519104004,7.811509590283094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.90625,0.0,1292.3148193359375,1895.4371337890625,0.0,2473.586181640625,0.8543031215667725,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340460181236267,0.4997046887874603,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513854980469,0.7902372479438782,0.2724932432174682,0.2592448592185974,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544620513916,0.2955754399299621,0.2077741026878357,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254548966884613,0.2152191549539566,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119311690330505,0.1962526440620422,0.8912768363952637,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796977341175079,0.593074381351471,0.593074381351471,1.0,1.0,-2.488827705383301,1.0185530185699463,1.4702746868133545,0.457961767911911,0.8626658916473389,0.8626658916473389,0.0,114.5174331665039,130.0,30829.779296875,0.0,1361.68017578125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945950627326965,1.0,0.0,0.0,3.4428205490112305,3.442842483520508,7.90900855918153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.556640625,0.0,1310.47509765625,1895.4371337890625,0.0,2422.11572265625,0.8586938381195068,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340460181236267,0.4997046887874603,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513854980469,0.7902372479438782,0.2724932432174682,0.2592448592185974,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544620513916,0.2955754399299621,0.2077741026878357,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254548966884613,0.2152191549539566,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119311690330505,0.1962526440620422,0.8912768363952637,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796977341175079,0.593074381351471,0.593074381351471,1.0,1.0,-2.488827705383301,1.0185530185699463,1.4702746868133545,0.457961767911911,0.8626658916473389,0.8626658916473389,0.0,114.5174331665039,130.0,30829.779296875,0.0,1361.68017578125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945950627326965,1.0,0.0,0.0,3.4428205490112305,3.442842483520508,7.90900855918153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.556640625,0.0,1310.47509765625,1895.4371337890625,0.0,2422.11572265625,0.8586938381195068,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412948369979858,0.504321277141571,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.792938232421875,0.2778104841709137,0.2642541229724884,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380744934082,0.2995829880237579,0.2105613201856613,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293871343135833,0.2189412266016006,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132880687713623,0.1992253065109253,0.9046570658683776,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860115051269531,0.5916799902915955,0.5916799902915955,1.0,1.0,-2.524287700653076,1.03325617313385,1.4910314083099363,0.4647055566310882,0.8745872378349304,0.8745872378349304,0.0,117.05449676513672,133.0,30616.697265625,0.0,1417.5758056640625,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897989749908447,1.0,0.0,0.0,3.479161024093628,3.4791831970214844,8.076856943262101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.431640625,0.0,1344.1767578125,1895.4371337890625,0.0,2378.54931640625,0.8664607405662537,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412948369979858,0.504321277141571,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.792938232421875,0.2778104841709137,0.2642541229724884,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380744934082,0.2995829880237579,0.2105613201856613,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293871343135833,0.2189412266016006,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132880687713623,0.1992253065109253,0.9046570658683776,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860115051269531,0.5916799902915955,0.5916799902915955,1.0,1.0,-2.524287700653076,1.03325617313385,1.4910314083099363,0.4647055566310882,0.8745872378349304,0.8745872378349304,0.0,117.05449676513672,133.0,30616.697265625,0.0,1417.5758056640625,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897989749908447,1.0,0.0,0.0,3.479161024093628,3.4791831970214844,8.076856943262101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.431640625,0.0,1344.1767578125,1895.4371337890625,0.0,2378.54931640625,0.8664607405662537,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490265130996704,0.508832573890686,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95343017578125,0.7958581447601318,0.2833735346794128,0.2694881856441498,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.3038164973258972,0.2135054469108581,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468623518943787,0.233506441116333,0.2228335887193679,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148448824882507,0.2023786306381225,0.9188148379325868,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925263524055481,0.5899730324745178,0.5899730324745178,1.0,1.0,-2.561219453811645,1.0482770204544067,1.5129425525665283,0.4714331328868866,0.8899992108345032,0.8899992108345032,0.0,119.63878631591795,136.0,30507.451171875,0.0,1477.02490234375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863408327102661,1.0,0.0,0.0,3.529597520828247,3.5296201705932617,8.312730415127589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76708984375,0.0,1393.3802490234375,1895.4371337890625,0.0,2347.25341796875,0.877418577671051,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490265130996704,0.508832573890686,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95343017578125,0.7958581447601318,0.2833735346794128,0.2694881856441498,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.3038164973258972,0.2135054469108581,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468623518943787,0.233506441116333,0.2228335887193679,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148448824882507,0.2023786306381225,0.9188148379325868,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925263524055481,0.5899730324745178,0.5899730324745178,1.0,1.0,-2.561219453811645,1.0482770204544067,1.5129425525665283,0.4714331328868866,0.8899992108345032,0.8899992108345032,0.0,119.63878631591795,136.0,30507.451171875,0.0,1477.02490234375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863408327102661,1.0,0.0,0.0,3.529597520828247,3.5296201705932617,8.312730415127589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76708984375,0.0,1393.3802490234375,1895.4371337890625,0.0,2347.25341796875,0.877418577671051,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571870446205139,0.513225793838501,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.7989796996116638,0.2891552746295929,0.2749336063861847,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266777992249,0.3082402050495147,0.2165862619876861,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377907633781433,0.2268861383199691,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165854573249817,0.2056934982538223,0.9337171912193298,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992240369319916,0.5882660746574402,0.5882660746574402,1.0,1.0,-2.5995163917541504,1.0638469457626345,1.5356695652008057,0.478403627872467,0.90873122215271,0.90873122215271,0.0,122.26398468017578,139.0,30401.873046875,0.0,1540.04052734375,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839198708534241,1.0,0.0,0.0,3.591940402984619,3.591963768005371,8.608977282165142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0888671875,0.0,1457.0950927734375,1895.4371337890625,0.0,2325.40478515625,0.8911184668540955,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571870446205139,0.513225793838501,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.7989796996116638,0.2891552746295929,0.2749336063861847,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266777992249,0.3082402050495147,0.2165862619876861,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377907633781433,0.2268861383199691,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165854573249817,0.2056934982538223,0.9337171912193298,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992240369319916,0.5882660746574402,0.5882660746574402,1.0,1.0,-2.5995163917541504,1.0638469457626345,1.5356695652008057,0.478403627872467,0.90873122215271,0.90873122215271,0.0,122.26398468017578,139.0,30401.873046875,0.0,1540.04052734375,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839198708534241,1.0,0.0,0.0,3.591940402984619,3.591963768005371,8.608977282165142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0888671875,0.0,1457.0950927734375,1895.4371337890625,0.0,2325.40478515625,0.8911184668540955,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603125929832458,0.515739381313324,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.8002753853797913,0.2917169332504272,0.2775887250900268,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167986273765564,0.3100181221961975,0.2180439978837967,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500037550926208,0.2396501451730728,0.2288507372140884,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172346711158752,0.2071004509925842,0.9409353137016296,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026095509529114,0.5874126553535461,0.5874126553535461,1.0,1.0,-2.618515014648437,1.0715357065200806,1.546979308128357,0.4818648099899292,0.91480815410614,0.91480815410614,0.0,123.68158721923828,139.0,31217.5234375,0.0,1572.4266357421875,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994378805160522,1.0,0.0,0.0,3.622827053070069,3.62285041809082,8.757667728787055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.140625,0.0,1490.976806640625,1895.4371337890625,0.0,2466.286865234375,0.8980064392089844,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622820496559143,0.5194059610366821,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.00543212890625,0.8005107641220093,0.2938325405120849,0.2798020839691162,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162058591842651,0.3112517893314361,0.2190921753644943,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499598860740662,0.2411155998706817,0.2304356098175048,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169548273086548,0.2081210017204284,0.9464741945266724,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059082508087158,0.5864211320877075,0.5864211320877075,1.0,1.0,-2.6354033946990967,1.0781166553497314,1.5572866201400757,0.4847050607204437,0.9212204813957214,0.9212204813957214,0.0,125.39002227783205,142.0,31468.72265625,0.0,1603.5794677734375,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811362624168396,1.0,0.0,0.0,3.6510839462280273,3.6511075496673584,8.894814413906715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50390625,0.0,1522.6978759765625,1895.4371337890625,0.0,2575.7470703125,0.9044230580329896,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637726426124573,0.5287899374961853,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758178710937,0.7990501523017883,0.2971847355365753,0.2833440601825714,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101727485657,0.3127088248729706,0.2204170376062393,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176853179932,0.2432336658239364,0.2327994853258133,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145293354988098,0.2092946469783783,0.95356547832489,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121302604675293,0.5844380855560303,0.5844380855560303,1.0,1.0,-2.66389536857605,1.0888272523880005,1.5750682353973389,0.4891011416912079,0.9303452372550964,0.9303452372550964,0.0,129.29832458496094,145.0,32451.203125,0.0,1661.6072998046875,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365827202796936,1.0,0.0,0.0,3.700681209564209,3.700705289840698,9.138115046880556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46533203125,0.0,1580.3348388671875,1895.4371337890625,0.0,2809.8046875,0.915713906288147,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637726426124573,0.5287899374961853,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758178710937,0.7990501523017883,0.2971847355365753,0.2833440601825714,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101727485657,0.3127088248729706,0.2204170376062393,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176853179932,0.2432336658239364,0.2327994853258133,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145293354988098,0.2092946469783783,0.95356547832489,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121302604675293,0.5844380855560303,0.5844380855560303,1.0,1.0,-2.66389536857605,1.0888272523880005,1.5750682353973389,0.4891011416912079,0.9303452372550964,0.9303452372550964,0.0,129.29832458496094,145.0,32451.203125,0.0,1661.6072998046875,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365827202796936,1.0,0.0,0.0,3.700681209564209,3.700705289840698,9.138115046880556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46533203125,0.0,1580.3348388671875,1895.4371337890625,0.0,2809.8046875,0.915713906288147,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630309224128723,0.5395291447639465,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56988525390625,0.7961845993995667,0.2998091876506805,0.2860873341560364,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085895776748657,0.3133930265903473,0.2210954576730728,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.744979977607727,0.2446444928646087,0.2344012409448623,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104933857917786,0.2096524983644485,0.956581711769104,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177512168884277,0.582455039024353,0.582455039024353,1.0,1.0,-2.6864657402038574,1.0968114137649536,1.5896543264389038,0.4920723140239715,0.9368895292282104,0.9368895292282104,0.0,133.4925994873047,133.0,33553.859375,0.0,1713.4046630859375,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547035455703735,1.0,0.0,0.0,3.74023175239563,3.740256547927856,9.33448461637454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.25927734375,0.0,1627.86865234375,1895.4371337890625,0.0,2979.343505859375,0.92477548122406,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630309224128723,0.5395291447639465,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56988525390625,0.7961845993995667,0.2998091876506805,0.2860873341560364,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085895776748657,0.3133930265903473,0.2210954576730728,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.744979977607727,0.2446444928646087,0.2344012409448623,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104933857917786,0.2096524983644485,0.956581711769104,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177512168884277,0.582455039024353,0.582455039024353,1.0,1.0,-2.6864657402038574,1.0968114137649536,1.5896543264389038,0.4920723140239715,0.9368895292282104,0.9368895292282104,0.0,133.4925994873047,133.0,33553.859375,0.0,1713.4046630859375,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547035455703735,1.0,0.0,0.0,3.74023175239563,3.740256547927856,9.33448461637454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.25927734375,0.0,1627.86865234375,1895.4371337890625,0.0,2979.343505859375,0.92477548122406,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621475219726562,0.5385135412216187,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.7987390160560608,0.3019892275333404,0.2882268130779266,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093805909156799,0.3136415183544159,0.2213307172060012,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464240193367004,0.2456070184707641,0.2353958189487457,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108824253082275,0.2094883173704147,0.9563164114952089,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174333453178406,0.5805746912956238,0.5805746912956238,1.0,1.0,-2.689000606536865,1.0958133935928345,1.5931870937347412,0.4907864332199096,0.9406582117080688,0.9406582117080688,0.0,133.26968383789062,121.0,34497.84765625,0.0,1716.0828857421875,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868762195110321,1.0,0.0,0.0,3.7697484493255615,3.769773483276367,9.482394034421304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31103515625,0.0,1664.5379638671875,1895.4371337890625,0.0,3111.198974609375,0.9315873980522156,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621475219726562,0.5385135412216187,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.7987390160560608,0.3019892275333404,0.2882268130779266,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093805909156799,0.3136415183544159,0.2213307172060012,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464240193367004,0.2456070184707641,0.2353958189487457,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108824253082275,0.2094883173704147,0.9563164114952089,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174333453178406,0.5805746912956238,0.5805746912956238,1.0,1.0,-2.689000606536865,1.0958133935928345,1.5931870937347412,0.4907864332199096,0.9406582117080688,0.9406582117080688,0.0,133.26968383789062,121.0,34497.84765625,0.0,1716.0828857421875,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868762195110321,1.0,0.0,0.0,3.7697484493255615,3.769773483276367,9.482394034421304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31103515625,0.0,1664.5379638671875,1895.4371337890625,0.0,3111.198974609375,0.9315873980522156,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663322925567627,0.528221070766449,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14208984375,0.8056455254554749,0.3038427829742431,0.2899157702922821,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143598437309265,0.3135612308979034,0.2212343215942382,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943646430969,0.2462463676929474,0.2359412461519241,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148608565330505,0.2090175896883011,0.9538901448249816,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131430625915527,0.5786944031715393,0.5786944031715393,1.0,1.0,-2.676297664642334,1.0879749059677124,1.5883227586746216,0.4859016537666321,0.9414368867874146,0.9414368867874146,0.0,129.5724334716797,124.0,35295.21875,0.0,1680.7056884765625,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799862265586853,1.0,0.0,0.0,3.7888588905334473,3.788884162902832,9.578778872310068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.912109375,0.0,1689.3778076171875,1895.4371337890625,0.0,3216.451171875,0.936065673828125,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663322925567627,0.528221070766449,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14208984375,0.8056455254554749,0.3038427829742431,0.2899157702922821,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143598437309265,0.3135612308979034,0.2212343215942382,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943646430969,0.2462463676929474,0.2359412461519241,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148608565330505,0.2090175896883011,0.9538901448249816,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131430625915527,0.5786944031715393,0.5786944031715393,1.0,1.0,-2.676297664642334,1.0879749059677124,1.5883227586746216,0.4859016537666321,0.9414368867874146,0.9414368867874146,0.0,129.5724334716797,124.0,35295.21875,0.0,1680.7056884765625,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799862265586853,1.0,0.0,0.0,3.7888588905334473,3.788884162902832,9.578778872310068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.912109375,0.0,1689.3778076171875,1895.4371337890625,0.0,3216.451171875,0.936065673828125,1.0,0.0,3.0,1.0,0.0
