time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645287275314331,0.5249625444412231,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8080939054489136,0.3047122657299042,0.290728211402893,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158884048461914,0.3134633600711822,0.2211651355028152,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533379197120667,0.2465062886476516,0.2361766695976257,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.715977668762207,0.2087415009737014,0.9525650143623352,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120555758476257,0.5777541995048523,0.5777541995048523,1.0,1.0,-2.6719541549682617,1.084981083869934,1.586972951889038,0.4837261736392975,0.9402322173118592,0.9402322173118592,0.0,128.39549255371094,124.0,36182.48828125,0.0,1669.08837890625,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875195980072021,1.0,0.0,0.0,3.794717073440552,3.794742584228516,9.60842271524598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.8955078125,0.0,1697.5272216796875,1895.4371337890625,0.0,3287.00341796875,0.9374502301216124,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654563546180725,0.5234449505805969,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.8095572590827942,0.3055207729339599,0.2914711534976959,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164845705032349,0.3132945299148559,0.221033439040184,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542252540588379,0.2467065900564193,0.2363519519567489,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162773609161377,0.2084172666072845,0.9510406255722046,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113826990127563,0.5772207975387573,0.5772207975387573,1.0,1.0,-2.669241428375244,1.083133578300476,1.586107850074768,0.4824431836605072,0.9395409226417542,0.9395409226417542,0.0,127.82672882080078,127.0,36261.1171875,0.0,1662.6041259765625,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899590969085693,1.0,0.0,0.0,3.7977890968322754,3.7978146076202393,9.623986443330068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.978515625,0.0,1702.171875,1895.4371337890625,0.0,3309.824951171875,0.9382504820823668,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663884520530701,0.5232455730438232,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362365722656,0.8110057711601257,0.3070575296878814,0.2929499745368957,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.816260039806366,0.3128556311130523,0.2207578718662262,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.754657506942749,0.2470191866159439,0.2366798371076584,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156111001968384,0.2076974958181381,0.9479518532752992,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111013650894165,0.5761539340019226,0.5761539340019226,1.0,1.0,-2.6671268939971924,1.0809763669967651,1.5861505270004272,0.4806874096393585,0.9350372552871704,0.9350372552871704,0.0,127.68733215332033,130.0,37246.34375,0.0,1658.94384765625,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001435041427612,1.0,0.0,0.0,3.796771049499512,3.796796560287476,9.61882733463426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49072265625,0.0,1703.0452880859375,1895.4371337890625,0.0,3404.921875,0.9381945133209229,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663884520530701,0.5232455730438232,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362365722656,0.8110057711601257,0.3070575296878814,0.2929499745368957,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.816260039806366,0.3128556311130523,0.2207578718662262,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.754657506942749,0.2470191866159439,0.2366798371076584,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156111001968384,0.2076974958181381,0.9479518532752992,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111013650894165,0.5761539340019226,0.5761539340019226,1.0,1.0,-2.6671268939971924,1.0809763669967651,1.5861505270004272,0.4806874096393585,0.9350372552871704,0.9350372552871704,0.0,127.68733215332033,130.0,37246.34375,0.0,1658.94384765625,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001435041427612,1.0,0.0,0.0,3.796771049499512,3.796796560287476,9.61882733463426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49072265625,0.0,1703.0452880859375,1895.4371337890625,0.0,3404.921875,0.9381945133209229,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659011244773865,0.5260390043258667,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419921875,0.8108442425727844,0.3084570467472076,0.2943346202373504,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447803497314,0.3122527301311493,0.2203922122716903,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535938024520874,0.2471912503242492,0.2369096279144287,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134990096092224,0.206846684217453,0.9444570541381836,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118348598480225,0.5750870704650879,0.5750870704650879,1.0,1.0,-2.6677825450897217,1.0800505876541138,1.5877320766448977,0.4795591533184051,0.9279794692993164,0.9279794692993164,0.0,128.5763702392578,133.0,38229.39453125,0.0,1663.93359375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105334877967834,1.0,0.0,0.0,3.7856829166412354,3.785708427429199,9.562727427692153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.36328125,0.0,1691.9119873046875,1895.4371337890625,0.0,3501.5537109375,0.935878336429596,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659011244773865,0.5260390043258667,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419921875,0.8108442425727844,0.3084570467472076,0.2943346202373504,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447803497314,0.3122527301311493,0.2203922122716903,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535938024520874,0.2471912503242492,0.2369096279144287,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134990096092224,0.206846684217453,0.9444570541381836,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118348598480225,0.5750870704650879,0.5750870704650879,1.0,1.0,-2.6677825450897217,1.0800505876541138,1.5877320766448977,0.4795591533184051,0.9279794692993164,0.9279794692993164,0.0,128.5763702392578,133.0,38229.39453125,0.0,1663.93359375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105334877967834,1.0,0.0,0.0,3.7856829166412354,3.785708427429199,9.562727427692153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.36328125,0.0,1691.9119873046875,1895.4371337890625,0.0,3501.5537109375,0.935878336429596,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640094518661499,0.5309225916862488,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.8095457553863525,0.3097288608551025,0.2956222295761108,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114814758300781,0.3115045130252838,0.2199412882328033,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484751701355,0.2472340017557144,0.2370405048131942,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102841734886169,0.2058704048395156,0.9405118227005004,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.513236939907074,0.5739339590072632,0.5739339590072632,1.0,1.0,-2.670071601867676,1.0797483921051023,1.5903233289718628,0.4786991775035858,0.9184467792510986,0.9184467792510986,0.0,130.1842803955078,136.0,39204.14453125,0.0,1674.547119140625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208486080169678,1.0,0.0,0.0,3.764129638671875,3.76415491104126,9.454148539589368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65576171875,0.0,1668.5421142578125,1895.4371337890625,0.0,3596.987548828125,0.9312235116958618,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640094518661499,0.5309225916862488,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.8095457553863525,0.3097288608551025,0.2956222295761108,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114814758300781,0.3115045130252838,0.2199412882328033,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484751701355,0.2472340017557144,0.2370405048131942,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102841734886169,0.2058704048395156,0.9405118227005004,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.513236939907074,0.5739339590072632,0.5739339590072632,1.0,1.0,-2.670071601867676,1.0797483921051023,1.5903233289718628,0.4786991775035858,0.9184467792510986,0.9184467792510986,0.0,130.1842803955078,136.0,39204.14453125,0.0,1674.547119140625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208486080169678,1.0,0.0,0.0,3.764129638671875,3.76415491104126,9.454148539589368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65576171875,0.0,1668.5421142578125,1895.4371337890625,0.0,3596.987548828125,0.9312235116958618,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607185006141663,0.5372226238250732,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.8074578046798706,0.3108903169631958,0.2968193590641022,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076858520507812,0.3106339573860168,0.2194143682718277,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486893534660339,0.2471644878387451,0.2370792031288147,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062239050865173,0.2047901600599289,0.9361578226089478,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150681138038635,0.5727808475494385,0.5727808475494385,1.0,1.0,-2.673261404037476,1.0798333883285522,1.5934278964996338,0.4780304729938507,0.90654718875885,0.90654718875885,0.0,132.28878784179688,124.0,40190.71875,0.0,1688.7427978515625,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309242367744446,1.0,0.0,0.0,3.731451988220215,3.7314767837524414,9.290711773246584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9375,0.0,1632.5965576171875,1895.4371337890625,0.0,3689.610107421875,0.9240953922271729,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607185006141663,0.5372226238250732,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.8074578046798706,0.3108903169631958,0.2968193590641022,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076858520507812,0.3106339573860168,0.2194143682718277,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486893534660339,0.2471644878387451,0.2370792031288147,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062239050865173,0.2047901600599289,0.9361578226089478,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150681138038635,0.5727808475494385,0.5727808475494385,1.0,1.0,-2.673261404037476,1.0798333883285522,1.5934278964996338,0.4780304729938507,0.90654718875885,0.90654718875885,0.0,132.28878784179688,124.0,40190.71875,0.0,1688.7427978515625,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309242367744446,1.0,0.0,0.0,3.731451988220215,3.7314767837524414,9.290711773246584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9375,0.0,1632.5965576171875,1895.4371337890625,0.0,3689.610107421875,0.9240953922271729,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587973237037659,0.5361567735671997,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8084830045700073,0.3114379644393921,0.2973564565181732,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078436851501465,0.3101647198200226,0.2191067636013031,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491145133972168,0.2470935583114624,0.2370298504829406,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060586810112,0.2042307555675506,0.933678925037384,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139174461364746,0.5722042918205261,0.5722042918205261,1.0,1.0,-2.669233560562134,1.0773344039916992,1.5918991565704346,0.476596862077713,0.8991367220878601,0.8991367220878601,0.0,131.8157958984375,124.0,41105.1796875,0.0,1680.763427734375,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383018612861632,1.0,0.0,0.0,3.7108449935913086,3.710869789123535,9.188379408442416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6904296875,0.0,1610.1063232421875,1895.4371337890625,0.0,3756.99267578125,0.9195592403411864,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572805643081665,0.5324457883834839,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8107103109359741,0.3119259476661682,0.2977690696716308,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092101216316223,0.3096269071102142,0.2186975926160812,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.750618040561676,0.2469681650400161,0.2368680238723755,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.707014262676239,0.2036373019218444,0.9307909607887268,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117958188056946,0.571605384349823,0.571605384349823,1.0,1.0,-2.6611194610595703,1.0729999542236328,1.588119387626648,0.4741293787956238,0.8922005295753479,0.8922005295753479,0.0,130.3587188720703,127.0,41091.66015625,0.0,1662.47900390625,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408859014511108,1.0,0.0,0.0,3.6865200996398926,3.68654465675354,9.068313033822052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.63623046875,0.0,1583.51708984375,1895.4371337890625,0.0,3780.4970703125,0.9142621755599976,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580778360366821,0.5296275615692139,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8135082125663757,0.3140305578708648,0.2993538975715637,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104145526885986,0.309857428073883,0.218523770570755,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057890892029,0.2476413547992706,0.2371677309274673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075040340423584,0.2032667994499206,0.927692413330078,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107312798500061,0.5704076290130615,0.5704076290130615,1.0,1.0,-2.656046152114868,1.0693570375442505,1.5866891145706177,0.4713552892208099,0.8834716081619263,0.8834716081619263,0.0,129.28216552734375,130.0,39865.55078125,0.0,1650.3662109375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246997237205504,1.0,0.0,0.0,3.6413824558258057,3.641406774520874,8.847608796713757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1689453125,0.0,1532.4560546875,1895.4371337890625,0.0,3632.465576171875,0.9041863679885864,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580778360366821,0.5296275615692139,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8135082125663757,0.3140305578708648,0.2993538975715637,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104145526885986,0.309857428073883,0.218523770570755,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057890892029,0.2476413547992706,0.2371677309274673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075040340423584,0.2032667994499206,0.927692413330078,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107312798500061,0.5704076290130615,0.5704076290130615,1.0,1.0,-2.656046152114868,1.0693570375442505,1.5866891145706177,0.4713552892208099,0.8834716081619263,0.8834716081619263,0.0,129.28216552734375,130.0,39865.55078125,0.0,1650.3662109375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246997237205504,1.0,0.0,0.0,3.6413824558258057,3.641406774520874,8.847608796713757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1689453125,0.0,1532.4560546875,1895.4371337890625,0.0,3632.465576171875,0.9041863679885864,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617357730865479,0.5278933048248291,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.8167672753334045,0.3172374665737152,0.3021343052387237,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122835159301758,0.3113250732421875,0.2193522155284881,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543518543243408,0.2492620795965194,0.2384840250015258,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086786031723022,0.2037843465805053,0.9290415048599244,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112791061401367,0.5692098736763,0.5692098736763,1.0,1.0,-2.6614935398101807,1.0703803300857544,1.5911132097244265,0.471026062965393,0.8778595924377441,0.8778595924377441,0.0,128.92210388183594,133.0,38864.015625,0.0,1656.525634765625,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064444303512572,1.0,0.0,0.0,3.6034727096557617,3.6034963130950928,8.664345045872324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.396484375,0.0,1489.3544921875,1895.4371337890625,0.0,3463.57763671875,0.8956090807914734,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617357730865479,0.5278933048248291,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.8167672753334045,0.3172374665737152,0.3021343052387237,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122835159301758,0.3113250732421875,0.2193522155284881,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543518543243408,0.2492620795965194,0.2384840250015258,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086786031723022,0.2037843465805053,0.9290415048599244,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112791061401367,0.5692098736763,0.5692098736763,1.0,1.0,-2.6614935398101807,1.0703803300857544,1.5911132097244265,0.471026062965393,0.8778595924377441,0.8778595924377441,0.0,128.92210388183594,133.0,38864.015625,0.0,1656.525634765625,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064444303512572,1.0,0.0,0.0,3.6034727096557617,3.6034963130950928,8.664345045872324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.396484375,0.0,1489.3544921875,1895.4371337890625,0.0,3463.57763671875,0.8956090807914734,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667352318763733,0.5274731516838074,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.8199015259742737,0.3210377991199493,0.3055853545665741,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141086101531982,0.3134121298789978,0.2207086086273193,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756508469581604,0.2514101266860962,0.2403959482908249,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099539041519165,0.2048148959875106,0.933134913444519,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131442546844482,0.5681686997413635,0.5681686997413635,1.0,1.0,-2.673976421356201,1.0747002363204956,1.599276065826416,0.4724542498588562,0.8751458525657654,0.8751458525657654,0.0,129.22265625,136.0,37935.5703125,0.0,1675.831787109375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821743965149,1.0,0.0,0.0,3.575502395629883,3.5755257606506348,8.530361697012268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8427734375,0.0,1457.1646728515625,1895.4371337890625,0.0,3324.06591796875,0.8891906142234802,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667352318763733,0.5274731516838074,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.8199015259742737,0.3210377991199493,0.3055853545665741,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141086101531982,0.3134121298789978,0.2207086086273193,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756508469581604,0.2514101266860962,0.2403959482908249,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099539041519165,0.2048148959875106,0.933134913444519,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131442546844482,0.5681686997413635,0.5681686997413635,1.0,1.0,-2.673976421356201,1.0747002363204956,1.599276065826416,0.4724542498588562,0.8751458525657654,0.8751458525657654,0.0,129.22265625,136.0,37935.5703125,0.0,1675.831787109375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821743965149,1.0,0.0,0.0,3.575502395629883,3.5755257606506348,8.530361697012268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8427734375,0.0,1457.1646728515625,1895.4371337890625,0.0,3324.06591796875,0.8891906142234802,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721602082252502,0.5284399390220642,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.8226465582847595,0.3251998126506805,0.309436172246933,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155695796012878,0.3158494830131531,0.2223569601774215,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791613578796,0.2538750171661377,0.2426634132862091,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109981775283813,0.2061606347560882,0.9388772249221802,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160242319107056,0.567127525806427,0.567127525806427,1.0,1.0,-2.6913673877716064,1.0811893939971924,1.610177993774414,0.4749787747859955,0.8752861618995667,0.8752861618995667,0.0,130.13351440429688,139.0,37083.08203125,0.0,1705.242919921875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795911073684692,1.0,0.0,0.0,3.5591814517974854,3.559204578399658,8.452662996205618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.4642333984375,1895.4371337890625,0.0,3212.74853515625,0.8853309750556946,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721602082252502,0.5284399390220642,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.8226465582847595,0.3251998126506805,0.309436172246933,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155695796012878,0.3158494830131531,0.2223569601774215,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791613578796,0.2538750171661377,0.2426634132862091,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109981775283813,0.2061606347560882,0.9388772249221802,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160242319107056,0.567127525806427,0.567127525806427,1.0,1.0,-2.6913673877716064,1.0811893939971924,1.610177993774414,0.4749787747859955,0.8752861618995667,0.8752861618995667,0.0,130.13351440429688,139.0,37083.08203125,0.0,1705.242919921875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795911073684692,1.0,0.0,0.0,3.5591814517974854,3.559204578399658,8.452662996205618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.4642333984375,1895.4371337890625,0.0,3212.74853515625,0.8853309750556946,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747833490371704,0.5294246673583984,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.8238257169723511,0.3273676931858063,0.3114414811134338,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816105842590332,0.3171441555023193,0.2232320606708526,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591484189033508,0.2551803290843963,0.2438683211803436,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113884091377258,0.2069198936223983,0.9421514868736268,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177639722824097,0.5666069388389587,0.5666069388389587,1.0,1.0,-2.701392889022827,1.0850162506103516,1.6163767576217651,0.4765341579914093,0.87694251537323,0.87694251537323,0.0,130.79541015625,139.0,36293.65234375,0.0,1722.9788818359375,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720107078552246,1.0,0.0,0.0,3.555453300476074,3.555476427078247,8.434964229309116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6435546875,0.0,1432.2100830078125,1895.4371337890625,0.0,3141.671142578125,0.8844093084335327,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774211525917053,0.5305209159851074,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04412841796875,0.8250375390052795,0.3296235501766205,0.3135645389556885,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166863322257996,0.3185259103775024,0.2241960614919662,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.759958803653717,0.2565576434135437,0.2451680898666381,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118365168571472,0.2077540904283523,0.9458668231964112,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196811556816101,0.5658196806907654,0.5658196806907654,1.0,1.0,-2.712445020675659,1.0889848470687866,1.6234601736068726,0.4780016839504242,0.8782510161399841,0.8782510161399841,0.0,131.5307159423828,142.0,36295.44140625,0.0,1742.6922607421875,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695489764213562,1.0,0.0,0.0,3.555320501327514,3.5553436279296875,8.434334404228139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9248046875,0.0,1430.942138671875,1895.4371337890625,0.0,3118.580078125,0.884227991104126,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826023459434509,0.5334083437919617,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26446533203125,0.8271971940994263,0.3342963457107544,0.3179350197315216,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175836205482483,0.3214325606822967,0.2261998653411865,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.761343777179718,0.2594369351863861,0.2478684931993484,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498652458191,0.2095556110143661,0.953860878944397,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239353775978088,0.5642452239990234,0.5642452239990234,1.0,1.0,-2.736424207687378,1.0976767539978027,1.6387474536895752,0.4812826514244079,0.8842150568962097,0.8842150568962097,0.0,133.29563903808594,145.0,35733.01171875,0.0,1786.741455078125,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611037731170654,1.0,0.0,0.0,3.5643885135650635,3.5644118785858154,8.477414326080179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97412109375,0.0,1438.04541015625,1895.4371337890625,0.0,3039.357666015625,0.8859972953796387,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826023459434509,0.5334083437919617,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26446533203125,0.8271971940994263,0.3342963457107544,0.3179350197315216,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175836205482483,0.3214325606822967,0.2261998653411865,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.761343777179718,0.2594369351863861,0.2478684931993484,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498652458191,0.2095556110143661,0.953860878944397,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239353775978088,0.5642452239990234,0.5642452239990234,1.0,1.0,-2.736424207687378,1.0976767539978027,1.6387474536895752,0.4812826514244079,0.8842150568962097,0.8842150568962097,0.0,133.29563903808594,145.0,35733.01171875,0.0,1786.741455078125,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611037731170654,1.0,0.0,0.0,3.5643885135650635,3.5644118785858154,8.477414326080179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97412109375,0.0,1438.04541015625,1895.4371337890625,0.0,3039.357666015625,0.8859972953796387,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877859830856323,0.536846399307251,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48126220703125,0.8292378187179565,0.3391940295696258,0.3225328624248504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183730244636536,0.3245336413383484,0.2283553183078766,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626334428787231,0.262488842010498,0.2507468163967132,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132191061973572,0.2115335762500763,0.9627201557159424,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286557078361511,0.5626707673072815,0.5626707673072815,1.0,1.0,-2.762775182723999,1.1073697805404663,1.6554054021835327,0.4850435554981231,0.8930492997169495,0.8930492997169495,0.0,135.33453369140625,148.0,35202.171875,0.0,1836.4058837890625,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854237973690033,1.0,0.0,0.0,3.5860376358032227,3.5860610008239746,8.580705070926342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4853515625,0.0,1458.744873046875,1895.4371337890625,0.0,2974.979248046875,0.8905853629112244,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877859830856323,0.536846399307251,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48126220703125,0.8292378187179565,0.3391940295696258,0.3225328624248504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183730244636536,0.3245336413383484,0.2283553183078766,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626334428787231,0.262488842010498,0.2507468163967132,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132191061973572,0.2115335762500763,0.9627201557159424,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286557078361511,0.5626707673072815,0.5626707673072815,1.0,1.0,-2.762775182723999,1.1073697805404663,1.6554054021835327,0.4850435554981231,0.8930492997169495,0.8930492997169495,0.0,135.33453369140625,148.0,35202.171875,0.0,1836.4058837890625,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854237973690033,1.0,0.0,0.0,3.5860376358032227,3.5860610008239746,8.580705070926342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4853515625,0.0,1458.744873046875,1895.4371337890625,0.0,2974.979248046875,0.8905853629112244,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930116415023804,0.5406845211982727,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8312048316001892,0.3442867696285248,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190816640853882,0.3277817368507385,0.2306214123964309,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638654112815857,0.2656857371330261,0.2537721991539001,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138724327087402,0.2136583477258682,0.9722910523414612,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337383151054382,0.5608071088790894,0.5608071088790894,1.0,1.0,-2.791006088256836,1.117476224899292,1.6735297441482544,0.4888051152229309,0.9047024250030518,0.9047024250030518,0.0,137.58685302734375,151.0,34690.8984375,0.0,1890.8741455078125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482465147972107,1.0,0.0,0.0,3.619282484054565,3.619306087493897,8.740540238250105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.07666015625,0.0,1492.505615234375,1895.4371337890625,0.0,2918.849853515625,0.8977949619293213,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930116415023804,0.5406845211982727,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8312048316001892,0.3442867696285248,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190816640853882,0.3277817368507385,0.2306214123964309,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638654112815857,0.2656857371330261,0.2537721991539001,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138724327087402,0.2136583477258682,0.9722910523414612,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337383151054382,0.5608071088790894,0.5608071088790894,1.0,1.0,-2.791006088256836,1.117476224899292,1.6735297441482544,0.4888051152229309,0.9047024250030518,0.9047024250030518,0.0,137.58685302734375,151.0,34690.8984375,0.0,1890.8741455078125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482465147972107,1.0,0.0,0.0,3.619282484054565,3.619306087493897,8.740540238250105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.07666015625,0.0,1492.505615234375,1895.4371337890625,0.0,2918.849853515625,0.8977949619293213,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951902508735657,0.5464937090873718,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.8317402601242065,0.3482729196548462,0.3315270841121673,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182639479637146,0.3297482132911682,0.2323606312274933,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868953704834,0.2679747939109802,0.2563181519508362,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132233381271362,0.2150211781263351,0.9800381064414978,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.538937509059906,0.5589433908462524,0.5589433908462524,1.0,1.0,-2.817504644393921,1.1267246007919312,1.6907800436019895,0.4921880662441253,0.9110125303268432,0.9110125303268432,0.0,140.43626403808594,154.0,35862.65625,0.0,1946.4228515625,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705788850784302,1.0,0.0,0.0,3.6513028144836426,3.6513266563415527,8.895881933312921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44189453125,0.0,1528.344482421875,1895.4371337890625,0.0,3128.24072265625,0.9049811363220216,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951902508735657,0.5464937090873718,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.8317402601242065,0.3482729196548462,0.3315270841121673,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182639479637146,0.3297482132911682,0.2323606312274933,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868953704834,0.2679747939109802,0.2563181519508362,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132233381271362,0.2150211781263351,0.9800381064414978,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.538937509059906,0.5589433908462524,0.5589433908462524,1.0,1.0,-2.817504644393921,1.1267246007919312,1.6907800436019895,0.4921880662441253,0.9110125303268432,0.9110125303268432,0.0,140.43626403808594,154.0,35862.65625,0.0,1946.4228515625,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705788850784302,1.0,0.0,0.0,3.6513028144836426,3.6513266563415527,8.895881933312921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44189453125,0.0,1528.344482421875,1895.4371337890625,0.0,3128.24072265625,0.9049811363220216,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949266195297241,0.5505427122116089,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822326660156,0.8311009407043457,0.3497841656208038,0.3331587016582489,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168887495994568,0.3301970958709717,0.2328392118215561,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626791000366211,0.2686988115310669,0.2571904957294464,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.711991548538208,0.2153122276067733,0.9821998476982116,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.541434109210968,0.5580115914344788,0.5580115914344788,1.0,1.0,-2.8285562992095947,1.1303545236587524,1.6982017755508425,0.493376076221466,0.912501335144043,0.912501335144043,0.0,142.16358947753906,154.0,36787.55078125,0.0,1972.4678955078125,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848598599433899,1.0,0.0,0.0,3.664977788925171,3.66500186920166,8.96264054972562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8486328125,0.0,1544.3199462890625,1895.4371337890625,0.0,3262.106689453125,0.908071994781494,1.0,0.0,3.0,1.0,0.0
