time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938968300819397,0.555229127407074,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.8299413323402405,0.3510457277297973,0.3344887793064117,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149508833885193,0.3303773403167724,0.2330740988254547,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611397504806519,0.2691939175128937,0.2577987909317016,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101883888244629,0.2153770625591278,0.9831829071044922,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438148975372314,0.556999683380127,0.556999683380127,1.0,1.0,-2.837984800338745,1.1331533193588257,1.704831600189209,0.4940960109233856,0.9144827723503112,0.9144827723503112,0.0,144.05148315429688,157.0,36976.7421875,0.0,1996.8392333984373,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930301070213318,1.0,0.0,0.0,3.676356315612793,3.676380395889282,9.018378932523774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.63916015625,0.0,1557.7490234375,1895.4371337890625,0.0,3338.533203125,0.910711109638214,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900987029075623,0.565210223197937,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.8270687460899353,0.3531363904476166,0.3367219269275665,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124665260315,0.3302650153636932,0.2332033514976501,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574717402458191,0.2697665989398956,0.2586007118225097,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057628631591797,0.2150781005620956,0.9831020832061768,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482367873191833,0.5549759268760681,0.5549759268760681,1.0,1.0,-2.8536911010742188,1.137306809425354,1.7163842916488647,0.494781494140625,0.9153122305870056,0.9153122305870056,0.0,147.95497131347656,145.0,38039.38671875,0.0,2041.4598388671875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910470962524414,1.0,0.0,0.0,3.692923069000244,3.692947387695313,9.099840667659008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99462890625,0.0,1578.2158203125,1895.4371337890625,0.0,3500.97412109375,0.9145758152008056,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900987029075623,0.565210223197937,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.8270687460899353,0.3531363904476166,0.3367219269275665,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124665260315,0.3302650153636932,0.2332033514976501,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574717402458191,0.2697665989398956,0.2586007118225097,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057628631591797,0.2150781005620956,0.9831020832061768,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482367873191833,0.5549759268760681,0.5549759268760681,1.0,1.0,-2.8536911010742188,1.137306809425354,1.7163842916488647,0.494781494140625,0.9153122305870056,0.9153122305870056,0.0,147.95497131347656,145.0,38039.38671875,0.0,2041.4598388671875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910470962524414,1.0,0.0,0.0,3.692923069000244,3.692947387695313,9.099840667659008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99462890625,0.0,1578.2158203125,1895.4371337890625,0.0,3500.97412109375,0.9145758152008056,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.685395359992981,0.5635978579521179,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.8290567994117737,0.3548151850700378,0.3383669257164001,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107925057411194,0.3297130465507507,0.2328709363937378,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583909034729004,0.2699299454689026,0.2588203251361847,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057743668556213,0.2144029587507248,0.9803427457809448,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469228029251099,0.5529521703720093,0.5529521703720093,1.0,1.0,-2.850303649902344,1.1329936981201172,1.717310070991516,0.4915267527103424,0.9135944843292236,0.9135944843292236,0.0,147.30250549316406,133.0,39082.51953125,0.0,2032.7174072265625,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247747659683228,1.0,0.0,0.0,3.700286865234375,3.7003111839294434,9.136167591350386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0185546875,0.0,1588.4901123046875,1895.4371337890625,0.0,3633.156005859375,0.9163917303085328,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.685395359992981,0.5635978579521179,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.8290567994117737,0.3548151850700378,0.3383669257164001,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107925057411194,0.3297130465507507,0.2328709363937378,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583909034729004,0.2699299454689026,0.2588203251361847,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057743668556213,0.2144029587507248,0.9803427457809448,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469228029251099,0.5529521703720093,0.5529521703720093,1.0,1.0,-2.850303649902344,1.1329936981201172,1.717310070991516,0.4915267527103424,0.9135944843292236,0.9135944843292236,0.0,147.30250549316406,133.0,39082.51953125,0.0,2032.7174072265625,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247747659683228,1.0,0.0,0.0,3.700286865234375,3.7003111839294434,9.136167591350386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0185546875,0.0,1588.4901123046875,1895.4371337890625,0.0,3633.156005859375,0.9163917303085328,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826827526092529,0.5530588626861572,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.8348868489265442,0.3561976253986358,0.3395996689796448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.3288632035255432,0.2322298437356948,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629429697990417,0.2698113322257995,0.2586358785629272,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092920541763306,0.2134568393230438,0.9757557511329652,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418602824211121,0.551304817199707,0.551304817199707,1.0,1.0,-2.832625389099121,1.1229201555252075,1.7097052335739136,0.4855395853519439,0.9090248346328736,0.9090248346328736,0.0,143.16021728515625,136.0,39913.62890625,0.0,1983.8585205078125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370146989822388,1.0,0.0,0.0,3.697336673736572,3.69736123085022,9.121606012740812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6474609375,0.0,1587.2471923828125,1895.4371337890625,0.0,3745.265625,0.91591614484787,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826827526092529,0.5530588626861572,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.8348868489265442,0.3561976253986358,0.3395996689796448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.3288632035255432,0.2322298437356948,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629429697990417,0.2698113322257995,0.2586358785629272,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092920541763306,0.2134568393230438,0.9757557511329652,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418602824211121,0.551304817199707,0.551304817199707,1.0,1.0,-2.832625389099121,1.1229201555252075,1.7097052335739136,0.4855395853519439,0.9090248346328736,0.9090248346328736,0.0,143.16021728515625,136.0,39913.62890625,0.0,1983.8585205078125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370146989822388,1.0,0.0,0.0,3.697336673736572,3.69736123085022,9.121606012740812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6474609375,0.0,1587.2471923828125,1895.4371337890625,0.0,3745.265625,0.91591614484787,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810379028320312,0.5484223961830139,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.837927520275116,0.3573687076568603,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.3278039097785949,0.2314827591180801,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647727131843567,0.269501268863678,0.2583251595497131,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067093372345,0.2123416513204574,0.9706459641456604,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394368171691895,0.54965740442276,0.54965740442276,1.0,1.0,-2.820932388305664,1.115520477294922,1.7054119110107422,0.4805759489536285,0.9017058610916138,0.9017058610916138,0.0,141.20333862304688,139.0,40727.10546875,0.0,1955.632080078125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474388360977172,1.0,0.0,0.0,3.6830897331237793,3.6831142902374254,9.051444749275106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58740234375,0.0,1573.356201171875,1895.4371337890625,0.0,3839.860107421875,0.9129313826560974,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810379028320312,0.5484223961830139,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.837927520275116,0.3573687076568603,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.3278039097785949,0.2314827591180801,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647727131843567,0.269501268863678,0.2583251595497131,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067093372345,0.2123416513204574,0.9706459641456604,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394368171691895,0.54965740442276,0.54965740442276,1.0,1.0,-2.820932388305664,1.115520477294922,1.7054119110107422,0.4805759489536285,0.9017058610916138,0.9017058610916138,0.0,141.20333862304688,139.0,40727.10546875,0.0,1955.632080078125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474388360977172,1.0,0.0,0.0,3.6830897331237793,3.6831142902374254,9.051444749275106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58740234375,0.0,1573.356201171875,1895.4371337890625,0.0,3839.860107421875,0.9129313826560974,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797626614570618,0.5479502081871033,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.8385704159736633,0.3579060435295105,0.3412261009216308,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161786198616028,0.3272286057472229,0.2311082184314727,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648307681083679,0.2692992389202118,0.2581616640090942,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096272110939026,0.2117426395416259,0.9680649638175964,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388302803039551,0.5488336682319641,0.5488336682319641,1.0,1.0,-2.8172621726989746,1.1127618551254272,1.7045001983642578,0.4786126613616943,0.8965270519256592,0.8965270519256592,0.0,140.91262817382812,139.0,41545.79296875,0.0,1948.3702392578125,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546104669570924,1.0,0.0,0.0,3.671739339828491,3.67176365852356,8.995741609396646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30810546875,0.0,1561.8304443359375,1895.4371337890625,0.0,3904.400146484375,0.9104729294776917,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779998540878296,0.5485209822654724,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.8386433720588684,0.3583796918392181,0.341676115989685,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154096603393555,0.3265874683856964,0.2306645959615707,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643346190452576,0.2690397500991821,0.2579266726970672,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.708642840385437,0.2110893428325653,0.9652045369148254,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385261178016663,0.5483183860778809,0.5483183860778809,1.0,1.0,-2.8142340183258057,1.110686421394348,1.7035475969314575,0.477198988199234,0.8918641209602356,0.8918641209602356,0.0,140.9853973388672,142.0,41558.58984375,0.0,1943.8905029296875,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571000933647156,1.0,0.0,0.0,3.656986713409424,3.657010793685913,8.923598784349451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61767578125,0.0,1546.385498046875,1895.4371337890625,0.0,3926.6943359375,0.9073125720024108,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764647364616394,0.549984335899353,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106201171875,0.8392202854156494,0.3605331778526306,0.3433378636837005,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093751907349,0.3266215622425079,0.2303931713104248,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637662887573242,0.2694572806358337,0.2580361366271972,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070721983909607,0.2105518877506256,0.961675465106964,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388011932373047,0.5472878813743591,0.5472878813743591,1.0,1.0,-2.813544750213623,1.1089421510696411,1.704602599143982,0.4755082726478576,0.8874264359474182,0.8874264359474182,0.0,141.431396484375,130.0,40441.29296875,0.0,1944.9439697265625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421964287757874,1.0,0.0,0.0,3.631471872329712,3.631495952606201,8.799513580015628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02978515625,0.0,1517.57958984375,1895.4371337890625,0.0,3792.397216796875,0.9016058444976808,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764647364616394,0.549984335899353,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106201171875,0.8392202854156494,0.3605331778526306,0.3433378636837005,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093751907349,0.3266215622425079,0.2303931713104248,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637662887573242,0.2694572806358337,0.2580361366271972,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070721983909607,0.2105518877506256,0.961675465106964,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388011932373047,0.5472878813743591,0.5472878813743591,1.0,1.0,-2.813544750213623,1.1089421510696411,1.704602599143982,0.4755082726478576,0.8874264359474182,0.8874264359474182,0.0,141.431396484375,130.0,40441.29296875,0.0,1944.9439697265625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421964287757874,1.0,0.0,0.0,3.631471872329712,3.631495952606201,8.799513580015628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02978515625,0.0,1517.57958984375,1895.4371337890625,0.0,3792.397216796875,0.9016058444976808,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786049008369446,0.5389818549156189,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.846725344657898,0.3637900650501251,0.3460529446601867,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202924132347107,0.3278512358665466,0.2309798002243042,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698737382888794,0.2707938551902771,0.2589769661426544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000720024109,0.2108750939369201,0.961608588695526,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212288856506,0.5462573170661926,0.5462573170661926,1.0,1.0,-2.8053557872772217,1.103878617286682,1.7014771699905396,0.4724777638912201,0.8856453895568848,0.8856453895568848,0.0,137.58676147460938,133.0,39222.93359375,0.0,1913.5211181640625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612891674041748,3.612915277481079,8.709698704478797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42919921875,0.0,1495.837646484375,1895.4371337890625,0.0,3640.47607421875,0.8973398208618164,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786049008369446,0.5389818549156189,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.846725344657898,0.3637900650501251,0.3460529446601867,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202924132347107,0.3278512358665466,0.2309798002243042,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698737382888794,0.2707938551902771,0.2589769661426544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000720024109,0.2108750939369201,0.961608588695526,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212288856506,0.5462573170661926,0.5462573170661926,1.0,1.0,-2.8053557872772217,1.103878617286682,1.7014771699905396,0.4724777638912201,0.8856453895568848,0.8856453895568848,0.0,137.58676147460938,133.0,39222.93359375,0.0,1913.5211181640625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612891674041748,3.612915277481079,8.709698704478797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42919921875,0.0,1495.837646484375,1895.4371337890625,0.0,3640.47607421875,0.8973398208618164,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842178106307983,0.5312988758087158,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8533371090888977,0.367645114660263,0.3494572937488556,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090811729431,0.329683244228363,0.2320924699306488,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751762270927429,0.2726640999317169,0.260530948638916,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161160707473755,0.2117857933044433,0.9646382927894592,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339387655258179,0.5450340509414673,0.5450340509414673,1.0,1.0,-2.8070414066314697,1.1029025316238403,1.7041387557983398,0.4709264636039734,0.8862936496734619,0.8862936496734619,0.0,135.2011260986328,136.0,38090.26953125,0.0,1904.7884521484373,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105292558670044,1.0,0.0,0.0,3.602860450744629,3.60288405418396,8.661401693643711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.0009765625,0.0,1483.19287109375,1895.4371337890625,0.0,3501.5146484375,0.8949421048164368,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842178106307983,0.5312988758087158,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8533371090888977,0.367645114660263,0.3494572937488556,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090811729431,0.329683244228363,0.2320924699306488,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751762270927429,0.2726640999317169,0.260530948638916,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161160707473755,0.2117857933044433,0.9646382927894592,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339387655258179,0.5450340509414673,0.5450340509414673,1.0,1.0,-2.8070414066314697,1.1029025316238403,1.7041387557983398,0.4709264636039734,0.8862936496734619,0.8862936496734619,0.0,135.2011260986328,136.0,38090.26953125,0.0,1904.7884521484373,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105292558670044,1.0,0.0,0.0,3.602860450744629,3.60288405418396,8.661401693643711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.0009765625,0.0,1483.19287109375,1895.4371337890625,0.0,3501.5146484375,0.8949421048164368,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905659437179565,0.5274032354354858,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.8584597110748291,0.3718894720077514,0.3533125817775726,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286749124526978,0.3318734169006347,0.2335202246904373,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790937423706055,0.2748704254627228,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190006375312805,0.2130309343338012,0.969659388065338,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347899198532104,0.5438108444213867,0.5438108444213867,1.0,1.0,-2.8170876502990723,1.1055281162261963,1.7115596532821655,0.4712548851966858,0.8895998597145081,0.8895998597145081,0.0,134.34616088867188,139.0,37167.22265625,0.0,1916.596923828125,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974311947822571,1.0,0.0,0.0,3.602887630462648,3.6029112339019775,8.661532433507091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8046875,0.0,1481.2197265625,1895.4371337890625,0.0,3379.62744140625,0.8947588205337524,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905659437179565,0.5274032354354858,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.8584597110748291,0.3718894720077514,0.3533125817775726,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286749124526978,0.3318734169006347,0.2335202246904373,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790937423706055,0.2748704254627228,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190006375312805,0.2130309343338012,0.969659388065338,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347899198532104,0.5438108444213867,0.5438108444213867,1.0,1.0,-2.8170876502990723,1.1055281162261963,1.7115596532821655,0.4712548851966858,0.8895998597145081,0.8895998597145081,0.0,134.34616088867188,139.0,37167.22265625,0.0,1916.596923828125,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974311947822571,1.0,0.0,0.0,3.602887630462648,3.6029112339019775,8.661532433507091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8046875,0.0,1481.2197265625,1895.4371337890625,0.0,3379.62744140625,0.8947588205337524,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937846541404724,0.526559054851532,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.8605316877365112,0.3741208016872406,0.3553404808044433,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299452662467957,0.333065003156662,0.2342989593744278,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805980443954468,0.2760637104511261,0.2635546326637268,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200438976287842,0.2137257754802703,0.9725534915924072,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357472896575928,0.5431992411613464,0.5431992411613464,1.0,1.0,-2.824205160140991,1.107742428779602,1.7164626121520996,0.4718647003173828,0.8928667902946472,0.8928667902946472,0.0,134.34486389160156,139.0,36444.7734375,0.0,1927.91162109375,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893402218818665,1.0,0.0,0.0,3.606802940368652,3.606826543807984,8.680368068780808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72607421875,0.0,1484.299072265625,1895.4371337890625,0.0,3304.03662109375,0.8955579996109009,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969759464263916,0.5261171460151672,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813415527344,0.8625069260597229,0.3764529824256897,0.3575139045715332,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311344981193542,0.3343544006347656,0.2351832389831543,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820154428482056,0.2773390710353851,0.264737069606781,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210109233856201,0.2144948989152908,0.9758887887001038,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.537004292011261,0.5424594879150391,0.5424594879150391,1.0,1.0,-2.8327760696411133,1.1104068756103516,1.7223693132400513,0.4726003110408783,0.8956723809242249,0.8956723809242249,0.0,134.52410888671875,142.0,36436.60546875,0.0,1942.4755859375,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866791725158691,1.0,0.0,0.0,3.613842010498047,3.613865613937378,8.714281989341544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.576171875,0.0,1490.9849853515625,1895.4371337890625,0.0,3279.137939453125,0.8969994783401489,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028232216835022,0.5266579389572144,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48388671875,0.8657851219177246,0.3812732696533203,0.3619915843009949,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961730003357,0.3370651006698608,0.2370321899652481,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842326760292053,0.2800112664699554,0.2672134935855865,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224635481834412,0.2161746323108673,0.983191192150116,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258038520813,0.5409799814224243,0.5409799814224243,1.0,1.0,-2.852778911590576,1.1169215440750122,1.735857367515564,0.4746325016021728,0.9044502377510072,0.9044502377510072,0.0,135.4377899169922,145.0,35764.43359375,0.0,1979.1710205078125,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776757121086121,1.0,0.0,0.0,3.6356146335601807,3.635638236999512,8.819601475806849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4853515625,0.0,1512.725830078125,1895.4371337890625,0.0,3194.794677734375,0.9016647338867188,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028232216835022,0.5266579389572144,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48388671875,0.8657851219177246,0.3812732696533203,0.3619915843009949,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961730003357,0.3370651006698608,0.2370321899652481,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842326760292053,0.2800112664699554,0.2672134935855865,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224635481834412,0.2161746323108673,0.983191192150116,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258038520813,0.5409799814224243,0.5409799814224243,1.0,1.0,-2.852778911590576,1.1169215440750122,1.735857367515564,0.4746325016021728,0.9044502377510072,0.9044502377510072,0.0,135.4377899169922,145.0,35764.43359375,0.0,1979.1710205078125,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776757121086121,1.0,0.0,0.0,3.6356146335601807,3.635638236999512,8.819601475806849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4853515625,0.0,1512.725830078125,1895.4371337890625,0.0,3194.794677734375,0.9016647338867188,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051272988319397,0.5302872657775879,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.866877019405365,0.3849210143089294,0.3658658862113952,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878977775574,0.3384961187839508,0.2383821457624435,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844133377075195,0.2817727327346802,0.269236147403717,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222391963005066,0.2171448767185211,0.9889827966690063,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544026255607605,0.5395004749298096,0.5395004749298096,1.0,1.0,-2.872816562652588,1.123394250869751,1.749422311782837,0.4767147302627563,0.9078400731086732,0.9078400731086732,0.0,137.33140563964844,148.0,36836.81640625,0.0,2021.17431640625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971492052078247,1.0,0.0,0.0,3.655928134918213,3.655951976776123,8.91843342287757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74072265625,0.0,1535.843994140625,1895.4371337890625,0.0,3376.996337890625,0.9062348008155824,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051272988319397,0.5302872657775879,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.866877019405365,0.3849210143089294,0.3658658862113952,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878977775574,0.3384961187839508,0.2383821457624435,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844133377075195,0.2817727327346802,0.269236147403717,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222391963005066,0.2171448767185211,0.9889827966690063,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544026255607605,0.5395004749298096,0.5395004749298096,1.0,1.0,-2.872816562652588,1.123394250869751,1.749422311782837,0.4767147302627563,0.9078400731086732,0.9078400731086732,0.0,137.33140563964844,148.0,36836.81640625,0.0,2021.17431640625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971492052078247,1.0,0.0,0.0,3.655928134918213,3.655951976776123,8.91843342287757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74072265625,0.0,1535.843994140625,1895.4371337890625,0.0,3376.996337890625,0.9062348008155824,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035799622535706,0.5376831293106079,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153564453125,0.8649246096611023,0.3873361647129059,0.3684675395488739,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293530344963074,0.3385765552520752,0.238699659705162,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816716432571411,0.282481700181961,0.2702087163925171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437980651855,0.2171709239482879,0.990483283996582,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478363633155823,0.5376758575439453,0.5376758575439453,1.0,1.0,-2.8881912231445312,1.1272962093353271,1.7608951330184937,0.4772676527500152,0.9084323644638062,0.9084323644638062,0.0,140.2578887939453,151.0,37883.3984375,0.0,2061.02294921875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927903175354,1.0,0.0,0.0,3.669260025024414,3.6692841053009033,8.983597581391223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.765625,0.0,1552.138671875,1895.4371337890625,0.0,3565.078369140625,0.9093376994132996,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035799622535706,0.5376831293106079,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153564453125,0.8649246096611023,0.3873361647129059,0.3684675395488739,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293530344963074,0.3385765552520752,0.238699659705162,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816716432571411,0.282481700181961,0.2702087163925171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437980651855,0.2171709239482879,0.990483283996582,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478363633155823,0.5376758575439453,0.5376758575439453,1.0,1.0,-2.8881912231445312,1.1272962093353271,1.7608951330184937,0.4772676527500152,0.9084323644638062,0.9084323644638062,0.0,140.2578887939453,151.0,37883.3984375,0.0,2061.02294921875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927903175354,1.0,0.0,0.0,3.669260025024414,3.6692841053009033,8.983597581391223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.765625,0.0,1552.138671875,1895.4371337890625,0.0,3565.078369140625,0.9093376994132996,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989582180976868,0.5468053221702576,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.8615831136703491,0.3891027569770813,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247721195220947,0.3379673063755035,0.2384597212076187,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775334715843201,0.282586932182312,0.2705445289611816,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152612805366516,0.2166344970464706,0.9891467690467834,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411330223083,0.535851240158081,0.535851240158081,1.0,1.0,-2.8999547958374023,1.129572868347168,1.7703819274902344,0.4769829213619232,0.9064573049545288,0.9064573049545288,0.0,143.64036560058594,154.0,38894.59375,0.0,2097.43310546875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332953095436096,1.0,0.0,0.0,3.6740915775299072,3.674115896224976,9.007271728478372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95703125,0.0,1559.2965087890625,1895.4371337890625,0.0,3711.308837890625,0.9105724096298218,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989582180976868,0.5468053221702576,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.8615831136703491,0.3891027569770813,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247721195220947,0.3379673063755035,0.2384597212076187,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775334715843201,0.282586932182312,0.2705445289611816,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152612805366516,0.2166344970464706,0.9891467690467834,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411330223083,0.535851240158081,0.535851240158081,1.0,1.0,-2.8999547958374023,1.129572868347168,1.7703819274902344,0.4769829213619232,0.9064573049545288,0.9064573049545288,0.0,143.64036560058594,154.0,38894.59375,0.0,2097.43310546875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332953095436096,1.0,0.0,0.0,3.6740915775299072,3.674115896224976,9.007271728478372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95703125,0.0,1559.2965087890625,1895.4371337890625,0.0,3711.308837890625,0.9105724096298218,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957041025161743,0.5515261888504028,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78741455078125,0.8597810864448547,0.3898644745349884,0.3712049424648285,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223428130149841,0.3375427722930908,0.2382509410381317,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.775313138961792,0.282517522573471,0.2705907523632049,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129543423652649,0.2162481546401977,0.9879403710365297,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531525611877441,0.5349389314651489,0.5349389314651489,1.0,1.0,-2.904987573623657,1.1303287744522097,1.7746589183807373,0.4766397178173065,0.9040609002113342,0.9040609002113342,0.0,145.3703155517578,154.0,39903.37890625,0.0,2114.496826171875,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424299597740172,1.0,0.0,0.0,3.673263549804688,3.673287868499756,9.003212539937522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.89697265625,0.0,1559.3753662109375,1895.4371337890625,0.0,3794.516357421875,0.9104446172714232,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.691935122013092,0.556459903717041,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7441101074219,0.8578007817268372,0.390535831451416,0.3719065487384796,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197268843650818,0.3370323181152344,0.237946018576622,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729156017303467,0.282364010810852,0.2705233693122864,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103942036628723,0.2157606929540634,0.9861968159675598,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547879338264465,0.5340894460678101,0.5340894460678101,1.0,1.0,-2.909219264984131,1.1308201551437378,1.7783989906311035,0.4762129783630371,0.9022117257118224,0.9022117257118224,0.0,147.15354919433594,157.0,40062.69140625,0.0,2130.51806640625,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946585178375244,1.0,0.0,0.0,3.669774293899536,3.6697983741760254,8.986115176412568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3935546875,0.0,1556.2869873046875,1895.4371337890625,0.0,3832.147216796875,0.9097729325294496,1.0,0.0,3.0,1.0,0.0
