time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833682656288147,0.5663217902183533,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.8538735508918762,0.3917306065559387,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144646286964417,0.3358995318412781,0.2372873276472091,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681347131729126,0.2819207608699798,0.2702853083610534,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049458622932434,0.2145557105541229,0.9818004369735718,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863175868988,0.5323903560638428,0.5323903560638428,1.0,1.0,-2.916285276412964,1.1311883926391602,1.7850968837738037,0.4750485718250274,0.8955913782119751,0.8955913782119751,0.0,150.7083282470703,145.0,41156.7109375,0.0,2160.240966796875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958959460258484,1.0,0.0,0.0,3.655608892440796,3.655632972717285,8.916875913200784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25048828125,0.0,1542.4156494140625,1895.4371337890625,0.0,3943.3046875,0.9067860245704652,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833682656288147,0.5663217902183533,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.8538735508918762,0.3917306065559387,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144646286964417,0.3358995318412781,0.2372873276472091,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681347131729126,0.2819207608699798,0.2702853083610534,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049458622932434,0.2145557105541229,0.9818004369735718,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863175868988,0.5323903560638428,0.5323903560638428,1.0,1.0,-2.916285276412964,1.1311883926391602,1.7850968837738037,0.4750485718250274,0.8955913782119751,0.8955913782119751,0.0,150.7083282470703,145.0,41156.7109375,0.0,2160.240966796875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958959460258484,1.0,0.0,0.0,3.655608892440796,3.655632972717285,8.916875913200784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25048828125,0.0,1542.4156494140625,1895.4371337890625,0.0,3943.3046875,0.9067860245704652,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783210635185242,0.5628029108047485,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.8569058775901794,0.3940202295780182,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157630562782288,0.3359475135803222,0.2369926869869232,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697538137435913,0.2822850346565246,0.2702974677085876,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054108381271362,0.2138838022947311,0.9775282144546508,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567741394043,0.5306912660598755,0.5306912660598755,1.0,1.0,-2.908684015274048,1.1252065896987915,1.7834774255752563,0.4709929227828979,0.8941509127616882,0.8941509127616882,0.0,149.2503662109375,133.0,40016.99609375,0.0,2140.023193359375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452993273735046,1.0,0.0,0.0,3.6431009769439697,3.643125057220459,8.855961368681164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5029296875,0.0,1527.86669921875,1895.4371337890625,0.0,3820.517822265625,0.9039614796638488,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783210635185242,0.5628029108047485,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.8569058775901794,0.3940202295780182,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157630562782288,0.3359475135803222,0.2369926869869232,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697538137435913,0.2822850346565246,0.2702974677085876,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054108381271362,0.2138838022947311,0.9775282144546508,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555567741394043,0.5306912660598755,0.5306912660598755,1.0,1.0,-2.908684015274048,1.1252065896987915,1.7834774255752563,0.4709929227828979,0.8941509127616882,0.8941509127616882,0.0,149.2503662109375,133.0,40016.99609375,0.0,2140.023193359375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452993273735046,1.0,0.0,0.0,3.6431009769439697,3.643125057220459,8.855961368681164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5029296875,0.0,1527.86669921875,1895.4371337890625,0.0,3820.517822265625,0.9039614796638488,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795209050178528,0.5477309226989746,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.8667454719543457,0.3974117934703827,0.3777291774749756,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823339581489563,0.3371702432632446,0.237532764673233,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776511311531067,0.2835628390312195,0.2711231112480163,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118678092956543,0.2141167670488357,0.9766777753829956,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501845479011536,0.5292534828186035,0.5292534828186035,1.0,1.0,-2.894533634185791,1.116827130317688,1.7777063846588137,0.4658321142196655,0.8951755166053772,0.8951755166053772,0.0,143.75111389160156,136.0,38780.62109375,0.0,2088.900146484375,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563261032104,1.0,0.0,0.0,3.6373660564422607,3.637389898300171,8.828101272229105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8447265625,0.0,1520.1844482421875,1895.4371337890625,0.0,3661.4765625,0.9025635719299316,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795209050178528,0.5477309226989746,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.8667454719543457,0.3974117934703827,0.3777291774749756,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823339581489563,0.3371702432632446,0.237532764673233,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776511311531067,0.2835628390312195,0.2711231112480163,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118678092956543,0.2141167670488357,0.9766777753829956,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501845479011536,0.5292534828186035,0.5292534828186035,1.0,1.0,-2.894533634185791,1.116827130317688,1.7777063846588137,0.4658321142196655,0.8951755166053772,0.8951755166053772,0.0,143.75111389160156,136.0,38780.62109375,0.0,2088.900146484375,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563261032104,1.0,0.0,0.0,3.6373660564422607,3.637389898300171,8.828101272229105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8447265625,0.0,1520.1844482421875,1895.4371337890625,0.0,3661.4765625,0.9025635719299316,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845235228538513,0.5372883081436157,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.8751092553138733,0.4014718532562256,0.3812661170959472,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771909713745,0.3390510976314544,0.2386393547058105,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440009117126,0.2854271829128265,0.2726185619831085,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.71708083152771,0.2150798738002777,0.9795950055122375,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481851696968079,0.5278156399726868,0.5278156399726868,1.0,1.0,-2.89284610748291,1.113832950592041,1.7790131568908691,0.4629528224468231,0.8988253474235535,0.8988253474235535,0.0,140.31431579589844,139.0,37838.8125,0.0,2069.14013671875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116804599761964,1.0,0.0,0.0,3.6401681900024414,3.640192031860352,8.841708449836005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4541015625,0.0,1521.5501708984375,1895.4371337890625,0.0,3512.1923828125,0.903034210205078,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845235228538513,0.5372883081436157,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.8751092553138733,0.4014718532562256,0.3812661170959472,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771909713745,0.3390510976314544,0.2386393547058105,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440009117126,0.2854271829128265,0.2726185619831085,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.71708083152771,0.2150798738002777,0.9795950055122375,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481851696968079,0.5278156399726868,0.5278156399726868,1.0,1.0,-2.89284610748291,1.113832950592041,1.7790131568908691,0.4629528224468231,0.8988253474235535,0.8988253474235535,0.0,140.31431579589844,139.0,37838.8125,0.0,2069.14013671875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116804599761964,1.0,0.0,0.0,3.6401681900024414,3.640192031860352,8.841708449836005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4541015625,0.0,1521.5501708984375,1895.4371337890625,0.0,3512.1923828125,0.903034210205078,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873676180839539,0.533878743648529,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514038085937,0.8785134553909302,0.4036689400672912,0.3832104504108429,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.83184814453125,0.3401391804218292,0.2393122166395187,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868515253067017,0.2865028977394104,0.2735276222229004,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.719109296798706,0.2157365530729293,0.9820327162742616,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480442047119141,0.5270967483520508,0.5270967483520508,1.0,1.0,-2.895911931991577,1.11399507522583,1.7819169759750366,0.4623685777187347,0.9022429585456848,0.9022429585456848,0.0,139.3446502685547,139.0,37072.875,0.0,2069.48828125,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902177631855011,1.0,0.0,0.0,3.6450273990631104,3.645051240921021,8.865329732543614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98779296875,0.0,1525.8685302734375,1895.4371337890625,0.0,3423.874755859375,0.9040589332580566,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903508901596069,0.5312028527259827,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30377197265625,0.8816759586334229,0.4059915244579315,0.3853373825550079,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340162634849548,0.3413422405719757,0.2401108145713806,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892495393753052,0.2876830399036407,0.274583101272583,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209696173667908,0.2164967805147171,0.9851425886154176,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.548386812210083,0.5264930725097656,0.5264930725097656,1.0,1.0,-2.901214838027954,1.1152817010879517,1.785933017730713,0.462410420179367,0.9051709175109864,0.9051709175109864,0.0,138.69815063476562,142.0,37046.51953125,0.0,2075.1796875,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982125520706177,1.0,0.0,0.0,3.652712345123291,3.65273642539978,8.90275146048225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.22509765625,0.0,1533.5235595703125,1895.4371337890625,0.0,3386.9169921875,0.9056617021560668,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929394006729126,0.5301085114479065,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.8850704431533813,0.409365177154541,0.3888965845108032,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.3424249291419983,0.241165816783905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914136052131653,0.2891028523445129,0.2762129604816437,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224891185760498,0.2172748297452926,0.9897451400756836,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500336289405823,0.5252857804298401,0.5252857804298401,1.0,1.0,-2.912938356399536,1.1183258295059204,1.7946124076843262,0.4628212749958038,0.9061203598976136,0.9061203598976136,0.0,138.79983520507812,145.0,38055.9921875,0.0,2095.418212890625,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139220118522644,1.0,0.0,0.0,3.663344383239746,3.6633684635162354,8.954654049375677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39892578125,0.0,1546.0775146484375,1895.4371337890625,0.0,3532.96484375,0.9080743193626404,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929394006729126,0.5301085114479065,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.8850704431533813,0.409365177154541,0.3888965845108032,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.3424249291419983,0.241165816783905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914136052131653,0.2891028523445129,0.2762129604816437,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224891185760498,0.2172748297452926,0.9897451400756836,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500336289405823,0.5252857804298401,0.5252857804298401,1.0,1.0,-2.912938356399536,1.1183258295059204,1.7946124076843262,0.4628212749958038,0.9061203598976136,0.9061203598976136,0.0,138.79983520507812,145.0,38055.9921875,0.0,2095.418212890625,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139220118522644,1.0,0.0,0.0,3.663344383239746,3.6633684635162354,8.954654049375677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39892578125,0.0,1546.0775146484375,1895.4371337890625,0.0,3532.96484375,0.9080743193626404,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911556720733643,0.5342475771903992,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.8845126628875732,0.4115262329578399,0.3912108838558197,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337549567222595,0.3422212600708008,0.2412445247173309,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899385094642639,0.2895229458808899,0.276860237121582,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208639979362488,0.2171476185321808,0.99032723903656,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522984266281128,0.5240784883499146,0.5240784883499146,1.0,1.0,-2.922269821166992,1.1203248500823977,1.8019448518753047,0.4627166390419006,0.904351532459259,0.904351532459259,0.0,140.46185302734375,148.0,39076.171875,0.0,2119.51025390625,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340021133424,1.0,0.0,0.0,3.666839361190796,3.666863441467285,8.97174743386131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78662109375,0.0,1551.406982421875,1895.4371337890625,0.0,3692.447021484375,0.9089775681495668,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911556720733643,0.5342475771903992,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.8845126628875732,0.4115262329578399,0.3912108838558197,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337549567222595,0.3422212600708008,0.2412445247173309,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899385094642639,0.2895229458808899,0.276860237121582,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208639979362488,0.2171476185321808,0.99032723903656,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522984266281128,0.5240784883499146,0.5240784883499146,1.0,1.0,-2.922269821166992,1.1203248500823977,1.8019448518753047,0.4627166390419006,0.904351532459259,0.904351532459259,0.0,140.46185302734375,148.0,39076.171875,0.0,2119.51025390625,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340021133424,1.0,0.0,0.0,3.666839361190796,3.666863441467285,8.97174743386131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78662109375,0.0,1551.406982421875,1895.4371337890625,0.0,3692.447021484375,0.9089775681495668,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861270070075989,0.5411874055862427,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.8819037079811096,0.4130852520465851,0.3928777873516083,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299635052680969,0.3414041697978973,0.2408250421285629,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786524772644043,0.2893976271152496,0.2769361734390259,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174153923988342,0.2164354622364044,0.988139271736145,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547887086868286,0.5224563479423523,0.5224563479423523,1.0,1.0,-2.929573774337769,1.1207709312438965,1.808802843093872,0.4614982008934021,0.9002037048339844,0.9002037048339844,0.0,142.952880859375,151.0,40167.71875,0.0,2144.418212890625,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533371925354,1.0,0.0,0.0,3.661864042282105,3.661888360977173,8.947418450588884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.220703125,0.0,1547.5396728515625,1895.4371337890625,0.0,3820.828857421875,0.9080172181129456,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861270070075989,0.5411874055862427,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.8819037079811096,0.4130852520465851,0.3928777873516083,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299635052680969,0.3414041697978973,0.2408250421285629,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786524772644043,0.2893976271152496,0.2769361734390259,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174153923988342,0.2164354622364044,0.988139271736145,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547887086868286,0.5224563479423523,0.5224563479423523,1.0,1.0,-2.929573774337769,1.1207709312438965,1.808802843093872,0.4614982008934021,0.9002037048339844,0.9002037048339844,0.0,142.952880859375,151.0,40167.71875,0.0,2144.418212890625,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533371925354,1.0,0.0,0.0,3.661864042282105,3.661888360977173,8.947418450588884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.220703125,0.0,1547.5396728515625,1895.4371337890625,0.0,3820.828857421875,0.9080172181129456,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788366436958313,0.5495272874832153,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.8783369660377502,0.4143155515193939,0.39420947432518,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253377676010132,0.3402944505214691,0.2401758283376693,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821947336196899,0.2889695763587951,0.2767024934291839,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128845453262329,0.2153172045946121,0.9840701818466188,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573102831840515,0.52083420753479,0.52083420753479,1.0,1.0,-2.935248374938965,1.120470404624939,1.8147779703140257,0.4598939120769501,0.8937663435935974,0.8937663435935974,0.0,145.86590576171875,154.0,41280.7578125,0.0,2168.74755859375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576886296272278,1.0,0.0,0.0,3.6475348472595215,3.6475589275360094,8.877531172402087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.197265625,0.0,1533.4449462890625,1895.4371337890625,0.0,3931.95556640625,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788366436958313,0.5495272874832153,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.8783369660377502,0.4143155515193939,0.39420947432518,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253377676010132,0.3402944505214691,0.2401758283376693,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821947336196899,0.2889695763587951,0.2767024934291839,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128845453262329,0.2153172045946121,0.9840701818466188,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573102831840515,0.52083420753479,0.52083420753479,1.0,1.0,-2.935248374938965,1.120470404624939,1.8147779703140257,0.4598939120769501,0.8937663435935974,0.8937663435935974,0.0,145.86590576171875,154.0,41280.7578125,0.0,2168.74755859375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576886296272278,1.0,0.0,0.0,3.6475348472595215,3.6475589275360094,8.877531172402087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.197265625,0.0,1533.4449462890625,1895.4371337890625,0.0,3931.95556640625,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755629181861877,0.5536618232727051,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70880126953125,0.8766648769378662,0.4153020977973938,0.3949511647224426,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231388330459595,0.3401212990283966,0.2399169355630874,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801206111907959,0.28901007771492,0.2766233682632446,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105540037155151,0.2148956209421157,0.9818843603134156,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585739016532898,0.5200231075286865,0.5200231075286865,1.0,1.0,-2.93807315826416,1.120307683944702,1.817765474319458,0.4590420126914978,0.8934053778648376,0.8934053778648376,0.0,147.32391357421875,154.0,40396.2578125,0.0,2180.934326171875,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496360421180724,1.0,0.0,0.0,3.6404836177825928,3.640507698059082,8.843240948408493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2734375,0.0,1525.283935546875,1895.4371337890625,0.0,3859.682373046875,0.9034368991851808,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731218099594116,0.5568941831588745,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7614440917969,0.8758459091186523,0.4167207181453705,0.3961624503135681,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217470645904541,0.3403973281383514,0.240011915564537,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788286209106445,0.2893845438957214,0.2768877446651459,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088786363601685,0.2147367894649505,0.9808741807937622,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599297881126404,0.5192757248878479,0.5192757248878479,1.0,1.0,-2.942628860473633,1.1209733486175537,1.821655511856079,0.4586202204227447,0.8927164673805237,0.8927164673805237,0.0,148.56028747558594,142.0,40313.70703125,0.0,2195.033447265625,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440032243728638,1.0,0.0,0.0,3.635518074035645,3.635542154312134,8.819133654469624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49462890625,0.0,1519.347900390625,1895.4371337890625,0.0,3808.781494140625,0.9022592306137084,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713289618492126,0.5499843955039978,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.8818482756614685,0.4202694296836853,0.3991903364658355,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256651759147644,0.3417004346847534,0.2406825274229049,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907225489616394,0.2778762578964233,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118502259254456,0.2149634808301925,0.9806241989135742,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576803684234619,0.5177809000015259,0.5177809000015259,1.0,1.0,-2.939675092697144,1.117156744003296,1.8225184679031368,0.4556283354759216,0.894433319568634,0.894433319568634,0.0,146.18624877929688,130.0,39298.85546875,0.0,2178.010009765625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277101159095764,1.0,0.0,0.0,3.6313798427581774,3.631403684616089,8.799066790743382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9404296875,0.0,1513.2420654296875,1895.4371337890625,0.0,3660.13427734375,0.9011977910995485,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713289618492126,0.5499843955039978,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.8818482756614685,0.4202694296836853,0.3991903364658355,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256651759147644,0.3417004346847534,0.2406825274229049,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907225489616394,0.2778762578964233,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118502259254456,0.2149634808301925,0.9806241989135742,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576803684234619,0.5177809000015259,0.5177809000015259,1.0,1.0,-2.939675092697144,1.117156744003296,1.8225184679031368,0.4556283354759216,0.894433319568634,0.894433319568634,0.0,146.18624877929688,130.0,39298.85546875,0.0,2178.010009765625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277101159095764,1.0,0.0,0.0,3.6313798427581774,3.631403684616089,8.799066790743382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9404296875,0.0,1513.2420654296875,1895.4371337890625,0.0,3660.13427734375,0.9011977910995485,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744629740715027,0.5328922867774963,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.8941562175750732,0.4244352877140045,0.4027619361877441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349854350090027,0.3436302244663238,0.2417724430561065,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926044762134552,0.27932009100914,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197190523147583,0.2158472836017608,0.9828452467918396,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525466799736023,0.5162860751152039,0.5162860751152039,1.0,1.0,-2.9291446208953857,1.1101402044296265,1.8190042972564693,0.4509775936603546,0.8986924886703491,0.8986924886703491,0.0,140.29310607910156,133.0,38349.26171875,0.0,2130.436767578125,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133434891700744,1.0,0.0,0.0,3.636395215988159,3.636419057846069,8.823388952805544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44580078125,0.0,1516.9493408203125,1895.4371337890625,0.0,3527.6064453125,0.902150332927704,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744629740715027,0.5328922867774963,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.8941562175750732,0.4244352877140045,0.4027619361877441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349854350090027,0.3436302244663238,0.2417724430561065,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926044762134552,0.27932009100914,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197190523147583,0.2158472836017608,0.9828452467918396,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525466799736023,0.5162860751152039,0.5162860751152039,1.0,1.0,-2.9291446208953857,1.1101402044296265,1.8190042972564693,0.4509775936603546,0.8986924886703491,0.8986924886703491,0.0,140.29310607910156,133.0,38349.26171875,0.0,2130.436767578125,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133434891700744,1.0,0.0,0.0,3.636395215988159,3.636419057846069,8.823388952805544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44580078125,0.0,1516.9493408203125,1895.4371337890625,0.0,3527.6064453125,0.902150332927704,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775463223457336,0.5261463522911072,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.8996273875236511,0.4267692565917969,0.4047861397266388,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390687108039856,0.3447859287261963,0.2424576431512832,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973980903625488,0.2937341928482055,0.2802318334579468,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231168746948242,0.2165240347385406,0.985086977481842,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513467788696289,0.5156381726264954,0.5156381726264954,1.0,1.0,-2.928067207336426,1.1085798740386963,1.81948721408844,0.4494438469409942,0.9024929404258728,0.9024929404258728,0.0,138.1226043701172,133.0,37536.7578125,0.0,2117.775634765625,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040868282318116,1.0,0.0,0.0,3.6426522731781006,3.6426761150360094,8.853779718265287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.40478515625,0.0,1522.758056640625,1895.4371337890625,0.0,3441.649169921875,0.903481125831604,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806725263595581,0.5213409066200256,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.9040518999099731,0.4290373027324676,0.4068431854248047,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423329591751099,0.3459538519382477,0.2432182729244232,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008852005004883,0.29487344622612,0.2812277972698211,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258365154266357,0.2172670662403106,0.9879688024520874,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508476495742798,0.5150400996208191,0.5150400996208191,1.0,1.0,-2.9303340911865234,1.108513593673706,1.8218204975128167,0.4487901329994201,0.9055036902427672,0.9055036902427672,0.0,136.7130126953125,136.0,37496.35546875,0.0,2114.60205078125,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006893038749695,1.0,0.0,0.0,3.651025772094727,3.651049852371216,8.894531902114977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10595703125,0.0,1531.2314453125,1895.4371337890625,0.0,3410.0087890625,0.9052452445030212,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840905547142029,0.5166337490081787,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630554199219,0.9098483324050904,0.4324280023574829,0.4103926122188568,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459025621414185,0.3470432460308075,0.2442510277032852,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962875366210937,0.2828147411346435,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289181351661682,0.2180993109941482,0.9925794005393982,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511749982833862,0.5137941241264343,0.5137941241264343,1.0,1.0,-2.9376332759857178,1.109431505203247,1.8282016515731807,0.4480528533458709,0.9068980813026428,0.9068980813026428,0.0,135.54356384277344,139.0,38478.140625,0.0,2121.208251953125,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163980484008788,1.0,0.0,0.0,3.66365385055542,3.663677930831909,8.956166084317374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38818359375,0.0,1546.0228271484375,1895.4371337890625,0.0,3555.881103515625,0.9081062078475952,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840905547142029,0.5166337490081787,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630554199219,0.9098483324050904,0.4324280023574829,0.4103926122188568,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459025621414185,0.3470432460308075,0.2442510277032852,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962875366210937,0.2828147411346435,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289181351661682,0.2180993109941482,0.9925794005393982,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511749982833862,0.5137941241264343,0.5137941241264343,1.0,1.0,-2.9376332759857178,1.109431505203247,1.8282016515731807,0.4480528533458709,0.9068980813026428,0.9068980813026428,0.0,135.54356384277344,139.0,38478.140625,0.0,2121.208251953125,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163980484008788,1.0,0.0,0.0,3.66365385055542,3.663677930831909,8.956166084317374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38818359375,0.0,1546.0228271484375,1895.4371337890625,0.0,3555.881103515625,0.9081062078475952,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841760873794556,0.5168153643608093,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.9107853174209596,0.433616042137146,0.4116791188716888,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459638953208923,0.3470610976219177,0.2443924397230148,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052387833595276,0.2965908348560333,0.2832368910312652,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290317416191101,0.2181597501039505,0.9934304356575012,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517745614051819,0.5131711363792419,0.5131711363792419,1.0,1.0,-2.941098690032959,1.109802484512329,1.8312962055206297,0.4476582109928131,0.905941128730774,0.905941128730774,0.0,135.7330322265625,139.0,39341.3671875,0.0,2128.088623046875,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277885556221008,1.0,0.0,0.0,3.6675100326538086,3.667534112930298,8.975029572866333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28076171875,0.0,1551.114990234375,1895.4371337890625,0.0,3660.8544921875,0.9090002179145812,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832367181777954,0.5183862447738647,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.9105603098869324,0.4345574676990509,0.4126558005809784,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450443148612976,0.3468234539031982,0.2443003058433532,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045744895935059,0.2966827154159546,0.2834128737449646,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283037900924683,0.2180121541023254,0.9932259321212769,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525425672531128,0.5124640464782715,0.5124640464782715,1.0,1.0,-2.944016695022583,1.109797716140747,1.8342188596725464,0.447025716304779,0.9055231809616088,0.9055231809616088,0.0,136.32875061035156,142.0,39473.83203125,0.0,2136.084716796875,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933628499507904,1.0,0.0,0.0,3.6690361499786377,3.669060468673706,8.982501071841398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.037109375,0.0,1553.4945068359375,1895.4371337890625,0.0,3714.35498046875,0.9094342589378356,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789844632148743,0.5238471031188965,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.9083383083343506,0.436045378446579,0.414244145154953,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417353630065918,0.345961183309555,0.243839830160141,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085790634155,0.2965085208415985,0.2834284007549286,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254515290260315,0.2173099219799041,0.9910178184509276,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544224977493286,0.5110498070716858,0.5110498070716858,1.0,1.0,-2.9493019580841064,1.1095165014266968,1.8397855758666992,0.4456426799297333,0.901650369167328,0.901650369167328,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.713134765625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474401473999025,1.0,0.0,0.0,3.6657330989837646,3.665757417678833,8.966335371951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1551.54443359375,1895.4371337890625,0.0,3839.871826171875,0.9088517427444458,1.0,0.0,3.0,1.0,0.0
