time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789844632148743,0.5238471031188965,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.9083383083343506,0.436045378446579,0.414244145154953,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417353630065918,0.345961183309555,0.243839830160141,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085790634155,0.2965085208415985,0.2834284007549286,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254515290260315,0.2173099219799041,0.9910178184509276,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544224977493286,0.5110498070716858,0.5110498070716858,1.0,1.0,-2.9493019580841064,1.1095165014266968,1.8397855758666992,0.4456426799297333,0.901650369167328,0.901650369167328,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.713134765625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474401473999025,1.0,0.0,0.0,3.6657330989837646,3.665757417678833,8.966335371951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1551.54443359375,1895.4371337890625,0.0,3839.871826171875,0.9088517427444458,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722627878189087,0.5313042998313904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005249023437,0.9047134518623352,0.4371943175792694,0.4154841899871826,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460603713989,0.3448019027709961,0.2431443780660629,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975424528121948,0.2960261106491089,0.2831283509731293,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213279008865356,0.2161947339773178,0.9868913888931274,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565291047096252,0.5096356272697449,0.5096356272697449,1.0,1.0,-2.9536008834838867,1.1087936162948608,1.8448072671890257,0.4440764784812927,0.8954910039901733,0.8954910039901733,0.0,140.7287139892578,148.0,41581.54296875,0.0,2174.765625,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592741131782532,1.0,0.0,0.0,3.6529653072357178,3.652989387512207,8.903984394237341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93212890625,0.0,1539.1785888671875,1895.4371337890625,0.0,3946.112548828125,0.9061697721481324,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722627878189087,0.5313042998313904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005249023437,0.9047134518623352,0.4371943175792694,0.4154841899871826,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460603713989,0.3448019027709961,0.2431443780660629,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975424528121948,0.2960261106491089,0.2831283509731293,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213279008865356,0.2161947339773178,0.9868913888931274,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565291047096252,0.5096356272697449,0.5096356272697449,1.0,1.0,-2.9536008834838867,1.1087936162948608,1.8448072671890257,0.4440764784812927,0.8954910039901733,0.8954910039901733,0.0,140.7287139892578,148.0,41581.54296875,0.0,2174.765625,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592741131782532,1.0,0.0,0.0,3.6529653072357178,3.652989387512207,8.903984394237341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93212890625,0.0,1539.1785888671875,1895.4371337890625,0.0,3946.112548828125,0.9061697721481324,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668938994407654,0.5380831956863403,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.9021764993667604,0.4395836889743805,0.417392373085022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258696556091,0.344876617193222,0.2429493516683578,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147850990295,0.2964123785495758,0.2832689881324768,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176986336708069,0.2156238406896591,0.9836832284927368,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588732361793518,0.5082278847694397,0.5082278847694397,1.0,1.0,-2.9601149559021,1.1089943647384644,1.8511207103729248,0.4428622722625732,0.8946921825408936,0.8946921825408936,0.0,143.13229370117188,151.0,40600.54296875,0.0,2198.2294921875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945385992527008,1.0,0.0,0.0,3.6423537731170654,3.642377614974976,8.85232850578177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72216796875,0.0,1526.6370849609375,1895.4371337890625,0.0,3821.3017578125,0.903760552406311,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668938994407654,0.5380831956863403,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.9021764993667604,0.4395836889743805,0.417392373085022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258696556091,0.344876617193222,0.2429493516683578,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147850990295,0.2964123785495758,0.2832689881324768,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176986336708069,0.2156238406896591,0.9836832284927368,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588732361793518,0.5082278847694397,0.5082278847694397,1.0,1.0,-2.9601149559021,1.1089943647384644,1.8511207103729248,0.4428622722625732,0.8946921825408936,0.8946921825408936,0.0,143.13229370117188,151.0,40600.54296875,0.0,2198.2294921875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945385992527008,1.0,0.0,0.0,3.6423537731170654,3.642377614974976,8.85232850578177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72216796875,0.0,1526.6370849609375,1895.4371337890625,0.0,3821.3017578125,0.903760552406311,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639153361320496,0.5427094101905823,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.9019142985343932,0.4432283639907837,0.4206250011920929,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323546648025513,0.3462333083152771,0.2437468320131302,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978003919124603,0.2844284772872925,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666849136353,0.2158952951431274,0.98429673910141,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617355108261108,0.5068200826644897,0.5068200826644897,1.0,1.0,-2.972645998001098,1.1116840839385986,1.8609617948532104,0.4427733123302459,0.896931529045105,0.896931529045105,0.0,145.10301208496094,139.0,39810.05859375,0.0,2230.17041015625,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295749068260192,1.0,0.0,0.0,3.6398191452026367,3.639842987060547,8.840012810651388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9765625,0.0,1522.2252197265625,1895.4371337890625,0.0,3677.243896484375,0.903054654598236,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639153361320496,0.5427094101905823,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.9019142985343932,0.4432283639907837,0.4206250011920929,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323546648025513,0.3462333083152771,0.2437468320131302,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978003919124603,0.2844284772872925,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666849136353,0.2158952951431274,0.98429673910141,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617355108261108,0.5068200826644897,0.5068200826644897,1.0,1.0,-2.972645998001098,1.1116840839385986,1.8609617948532104,0.4427733123302459,0.896931529045105,0.896931529045105,0.0,145.10301208496094,139.0,39810.05859375,0.0,2230.17041015625,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295749068260192,1.0,0.0,0.0,3.6398191452026367,3.639842987060547,8.840012810651388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9765625,0.0,1522.2252197265625,1895.4371337890625,0.0,3677.243896484375,0.903054654598236,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632795333862305,0.5401238799095154,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14080810546875,0.9047544598579408,0.4452919661998749,0.4224355518817901,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341808915138245,0.3471590876579284,0.2442977875471115,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950069308280945,0.2987029254436493,0.2851701974868774,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172144651412964,0.2162385731935501,0.985336422920227,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612149834632874,0.5061162114143372,0.5061162114143372,1.0,1.0,-2.974533796310425,1.111168622970581,1.863365173339844,0.44204843044281,0.8996621966362,0.8996621966362,0.0,144.3569793701172,139.0,39042.671875,0.0,2229.705322265625,1.0,281.1984558105469,283.7413635253906,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204453825950624,1.0,0.0,0.0,3.641981363296509,3.642005205154419,8.850518611325242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.7734375,0.0,1523.568603515625,1895.4371337890625,0.0,3593.268310546875,0.9034773707389832,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637651324272156,0.5342927575111389,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918640136719,0.9098373055458068,0.4474947452545166,0.4244062900543213,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377310037612915,0.3482252955436706,0.2449639439582824,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.798801064491272,0.2997283339500427,0.286032497882843,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.720066487789154,0.2167248427867889,0.9869356155395508,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598502159118652,0.5053724050521851,0.5053724050521851,1.0,1.0,-2.9736576080322266,1.1094427108764648,1.8642148971557613,0.4405798017978668,0.9018343687057496,0.9018343687057496,0.0,142.4679718017578,142.0,38968.71484375,0.0,2218.586181640625,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167497158050536,1.0,0.0,0.0,3.6468796730041504,3.64690375328064,8.874342256603995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.75634765625,0.0,1528.150146484375,1895.4371337890625,0.0,3559.133056640625,0.9044582843780518,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632305383682251,0.5306404829025269,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.9148030877113342,0.4505719244480133,0.4276680946350097,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404750227928162,0.3490912616252899,0.2458325624465942,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019588589668274,0.3008806407451629,0.2873657047748565,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221997976303101,0.217127114534378,0.9894686341285706,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602185130119324,0.5038847327232361,0.5038847327232361,1.0,1.0,-2.978869676589966,1.108898043632507,1.869971752166748,0.4386940598487854,0.9012835025787354,0.9012835025787354,0.0,141.50875854492188,145.0,39930.02734375,0.0,2222.9033203125,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707203388214,1.0,0.0,0.0,3.651611804962158,3.651635885238648,8.897387715478544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14892578125,0.0,1534.167724609375,1895.4371337890625,0.0,3696.779541015625,0.9055572152137756,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632305383682251,0.5306404829025269,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.9148030877113342,0.4505719244480133,0.4276680946350097,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404750227928162,0.3490912616252899,0.2458325624465942,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019588589668274,0.3008806407451629,0.2873657047748565,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221997976303101,0.217127114534378,0.9894686341285706,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602185130119324,0.5038847327232361,0.5038847327232361,1.0,1.0,-2.978869676589966,1.108898043632507,1.869971752166748,0.4386940598487854,0.9012835025787354,0.9012835025787354,0.0,141.50875854492188,145.0,39930.02734375,0.0,2222.9033203125,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707203388214,1.0,0.0,0.0,3.651611804962158,3.651635885238648,8.897387715478544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14892578125,0.0,1534.167724609375,1895.4371337890625,0.0,3696.779541015625,0.9055572152137756,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592846512794495,0.5332082509994507,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.9147396087646484,0.4524057805538177,0.4296590983867645,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242623329163,0.3486994206905365,0.2457636296749115,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128140449524,0.3010613918304443,0.2877632081508636,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209141254425049,0.2167117744684219,0.9886192083358764,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614982843399048,0.5023970603942871,0.5023970603942871,1.0,1.0,-2.983724594116211,1.108174443244934,1.8755501508712769,0.4367465078830719,0.898003101348877,0.898003101348877,0.0,142.5009765625,148.0,40893.5390625,0.0,2236.52490234375,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479356408119202,1.0,0.0,0.0,3.648843050003052,3.648867130279541,8.883899909051252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40625,0.0,1532.57177734375,1895.4371337890625,0.0,3844.345947265625,0.9050668478012084,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592846512794495,0.5332082509994507,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.9147396087646484,0.4524057805538177,0.4296590983867645,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242623329163,0.3486994206905365,0.2457636296749115,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128140449524,0.3010613918304443,0.2877632081508636,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209141254425049,0.2167117744684219,0.9886192083358764,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614982843399048,0.5023970603942871,0.5023970603942871,1.0,1.0,-2.983724594116211,1.108174443244934,1.8755501508712769,0.4367465078830719,0.898003101348877,0.898003101348877,0.0,142.5009765625,148.0,40893.5390625,0.0,2236.52490234375,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479356408119202,1.0,0.0,0.0,3.648843050003052,3.648867130279541,8.883899909051252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40625,0.0,1532.57177734375,1895.4371337890625,0.0,3844.345947265625,0.9050668478012084,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569653749465942,0.5358920693397522,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.9139313101768494,0.4539091289043426,0.430816113948822,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377038836479187,0.3488130271434784,0.2456718236207962,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997877597808838,0.3013962805271148,0.2879232168197632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195150852203369,0.2165542393922805,0.987492859363556,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625503063201904,0.5015822052955627,0.5015822052955627,1.0,1.0,-2.987065315246582,1.1080528497695925,1.8790124654769893,0.4356940686702728,0.8995795249938965,0.8995795249938965,0.0,143.472900390625,148.0,40112.9765625,0.0,2247.396484375,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397141337394714,1.0,0.0,0.0,3.6484103202819824,3.648434400558472,8.881792723514081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8388671875,0.0,1531.43896484375,1895.4371337890625,0.0,3769.844970703125,0.9049609899520874,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558185815811157,0.5372605919837952,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.9139668941497804,0.4552203714847564,0.431960791349411,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372456431388855,0.3491911888122558,0.2458697855472564,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994312644004822,0.3018447160720825,0.2882834672927856,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189514636993408,0.2166188061237335,0.9875699281692504,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634123086929321,0.5010389685630798,0.5010389685630798,1.0,1.0,-2.990847110748291,1.1086183786392212,1.8822287321090696,0.4352725148200989,0.9002742767333984,0.9002742767333984,0.0,144.0492401123047,136.0,40105.29296875,0.0,2257.052978515625,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364953637123108,1.0,0.0,0.0,3.649658679962158,3.649682760238648,8.887872127161245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.78125,0.0,1532.4481201171875,1895.4371337890625,0.0,3740.530029296875,0.9051831364631652,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652298629283905,0.5298867225646973,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.9207733273506165,0.4575365781784057,0.4343551695346832,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411128520965576,0.3492835462093353,0.246074229478836,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023276031017303,0.2888593971729278,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218469381332397,0.2163119316101074,0.9865201115608216,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606006979942322,0.4996809065341949,0.4996809065341949,1.0,1.0,-2.9845638275146484,1.1034640073776243,1.881099820137024,0.4315278828144073,0.8972331881523132,0.8972331881523132,0.0,141.46951293945312,124.0,40933.0,0.0,2232.77099609375,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947224259376526,1.0,0.0,0.0,3.646443128585816,3.6464669704437256,8.87221688117279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8359375,0.0,1530.0458984375,1895.4371337890625,0.0,3837.922119140625,0.9045447707176208,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652298629283905,0.5298867225646973,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.9207733273506165,0.4575365781784057,0.4343551695346832,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411128520965576,0.3492835462093353,0.246074229478836,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023276031017303,0.2888593971729278,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218469381332397,0.2163119316101074,0.9865201115608216,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606006979942322,0.4996809065341949,0.4996809065341949,1.0,1.0,-2.9845638275146484,1.1034640073776243,1.881099820137024,0.4315278828144073,0.8972331881523132,0.8972331881523132,0.0,141.46951293945312,124.0,40933.0,0.0,2232.77099609375,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947224259376526,1.0,0.0,0.0,3.646443128585816,3.6464669704437256,8.87221688117279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8359375,0.0,1530.0458984375,1895.4371337890625,0.0,3837.922119140625,0.9045447707176208,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517741680145264,0.523252010345459,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.9260591268539428,0.4588081836700439,0.4352790415287018,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443805575370789,0.3494227826595306,0.245985209941864,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073040246963501,0.3026275634765625,0.2889367341995239,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243790626525879,0.2161990851163864,0.9851782321929932,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579370260238647,0.4990018606185913,0.4990018606185913,1.0,1.0,-2.9760751724243164,1.0986863374710083,1.877388834953308,0.4285117983818054,0.8984528183937073,0.8984528183937073,0.0,139.05882263183594,124.0,40063.02734375,0.0,2205.584716796875,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397807121276855,1.0,0.0,0.0,3.645371198654175,3.645395278930664,8.867002065926499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.80029296875,0.0,1528.3697509765625,1895.4371337890625,0.0,3770.450439453125,0.9043155908584596,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527042984962463,0.51405268907547,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.9335623383522034,0.4604561030864715,0.4365842640399933,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.849370539188385,0.3499200642108917,0.2461545765399933,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123453855514526,0.3032010197639465,0.2892665266990661,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282745838165283,0.2163349241018295,0.9847944974899292,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546902418136597,0.4984038472175598,0.4984038472175598,1.0,1.0,-2.966726064682007,1.0937000513076782,1.8730260133743288,0.4254460334777832,0.8992290496826172,0.8992290496826172,0.0,135.8563690185547,127.0,39891.7109375,0.0,2173.03955078125,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348549842834472,1.0,0.0,0.0,3.6465039253234863,3.646528005599976,8.872513603819243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.0185546875,0.0,1529.111572265625,1895.4371337890625,0.0,3725.560302734375,0.904491126537323,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568921208381653,0.5025863647460938,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18798828125,0.9444713592529296,0.4644562602043152,0.439985066652298,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566268086433411,0.3515894412994385,0.2470595687627792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049109280109405,0.290564090013504,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966727256775,0.2172053605318069,0.9871507287025452,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522544384002686,0.4972078204154968,0.4972078204154968,1.0,1.0,-2.96248722076416,1.0897547006607056,1.872732400894165,0.4217946827411651,0.9039769172668456,0.9039769172668456,0.0,132.2019500732422,130.0,38981.6484375,0.0,2147.24462890625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194396138191224,1.0,0.0,0.0,3.654607772827149,3.6546318531036377,8.91199306352064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7978515625,0.0,1536.53076171875,1895.4371337890625,0.0,3583.98583984375,0.9061641693115234,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568921208381653,0.5025863647460938,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18798828125,0.9444713592529296,0.4644562602043152,0.439985066652298,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566268086433411,0.3515894412994385,0.2470595687627792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049109280109405,0.290564090013504,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966727256775,0.2172053605318069,0.9871507287025452,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522544384002686,0.4972078204154968,0.4972078204154968,1.0,1.0,-2.96248722076416,1.0897547006607056,1.872732400894165,0.4217946827411651,0.9039769172668456,0.9039769172668456,0.0,132.2019500732422,130.0,38981.6484375,0.0,2147.24462890625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194396138191224,1.0,0.0,0.0,3.654607772827149,3.6546318531036377,8.91199306352064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7978515625,0.0,1536.53076171875,1895.4371337890625,0.0,3583.98583984375,0.9061641693115234,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589049696922302,0.4974969923496246,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9505593180656432,0.4674149751663208,0.443106859922409,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860332190990448,0.3523029685020447,0.2477935254573822,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507969856262,0.305966317653656,0.2917765974998474,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368838787078857,0.2177095711231231,0.9900714755058287,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519622564315796,0.4960117936134338,0.4960117936134338,1.0,1.0,-2.965970754623413,1.0889588594436646,1.877011775970459,0.4198397994041443,0.90333890914917,0.90333890914917,0.0,130.80856323242188,148.0,39919.3203125,0.0,2146.233154296875,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319860339164734,1.0,0.0,0.0,3.6598522663116455,3.659876346588135,8.937589655033662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.328125,0.0,1543.2645263671875,1895.4371337890625,0.0,3699.331787109375,0.9073901772499084,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589049696922302,0.4974969923496246,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9505593180656432,0.4674149751663208,0.443106859922409,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860332190990448,0.3523029685020447,0.2477935254573822,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507969856262,0.305966317653656,0.2917765974998474,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368838787078857,0.2177095711231231,0.9900714755058287,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519622564315796,0.4960117936134338,0.4960117936134338,1.0,1.0,-2.965970754623413,1.0889588594436646,1.877011775970459,0.4198397994041443,0.90333890914917,0.90333890914917,0.0,130.80856323242188,148.0,39919.3203125,0.0,2146.233154296875,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319860339164734,1.0,0.0,0.0,3.6598522663116455,3.659876346588135,8.937589655033662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.328125,0.0,1543.2645263671875,1895.4371337890625,0.0,3699.331787109375,0.9073901772499084,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655611515045166,0.5115280151367188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.9423575401306152,0.4692129492759704,0.4451696574687958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248765945435,0.3518761098384857,0.2477745860815048,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.3061392307281494,0.292274534702301,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306632399559021,0.2174329310655594,0.990427017211914,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581844449043274,0.4949164688587188,0.4949164688587188,1.0,1.0,-2.9862940311431885,1.0952866077423096,1.891007423400879,0.4210024178028106,0.900151789188385,0.900151789188385,0.0,135.76715087890625,166.0,41041.7109375,0.0,2206.864501953125,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947210967540741,1.0,0.0,0.0,3.657442092895508,3.657466173171997,8.925821930461098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.400390625,0.0,1542.063232421875,1895.4371337890625,0.0,3837.8017578125,0.9069833755493164,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655611515045166,0.5115280151367188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.9423575401306152,0.4692129492759704,0.4451696574687958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248765945435,0.3518761098384857,0.2477745860815048,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.3061392307281494,0.292274534702301,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306632399559021,0.2174329310655594,0.990427017211914,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581844449043274,0.4949164688587188,0.4949164688587188,1.0,1.0,-2.9862940311431885,1.0952866077423096,1.891007423400879,0.4210024178028106,0.900151789188385,0.900151789188385,0.0,135.76715087890625,166.0,41041.7109375,0.0,2206.864501953125,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947210967540741,1.0,0.0,0.0,3.657442092895508,3.657466173171997,8.925821930461098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.400390625,0.0,1542.063232421875,1895.4371337890625,0.0,3837.8017578125,0.9069833755493164,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454660892486572,0.5385012626647949,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.9251097440719604,0.4704783260822296,0.4467866420745849,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383071422576904,0.3509386479854584,0.2474349439144134,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058455288410187,0.2924190163612366,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718660295009613,0.2165127992630005,0.9885894656181335,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683923363685608,0.4938211441040039,0.4938211441040039,1.0,1.0,-3.0182089805603027,1.1063146591186523,1.9118943214416504,0.4245073795318603,0.8949301242828369,0.8949301242828369,0.0,145.4003448486328,169.0,42343.26953125,0.0,2313.113037109375,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611656069755554,1.0,0.0,0.0,3.646793127059937,3.646817207336426,8.873920478436048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1669921875,0.0,1531.853515625,1895.4371337890625,0.0,3962.96923828125,0.9047534465789796,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454660892486572,0.5385012626647949,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.9251097440719604,0.4704783260822296,0.4467866420745849,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383071422576904,0.3509386479854584,0.2474349439144134,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058455288410187,0.2924190163612366,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718660295009613,0.2165127992630005,0.9885894656181335,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683923363685608,0.4938211441040039,0.4938211441040039,1.0,1.0,-3.0182089805603027,1.1063146591186523,1.9118943214416504,0.4245073795318603,0.8949301242828369,0.8949301242828369,0.0,145.4003448486328,169.0,42343.26953125,0.0,2313.113037109375,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611656069755554,1.0,0.0,0.0,3.646793127059937,3.646817207336426,8.873920478436048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1669921875,0.0,1531.853515625,1895.4371337890625,0.0,3962.96923828125,0.9047534465789796,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395317912101746,0.5501171350479126,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.9181620478630066,0.4714974462985992,0.4476336538791656,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325825929641724,0.3508269786834717,0.2472912520170211,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969121336936951,0.3059297800064087,0.2924789488315582,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133277058601379,0.2160766422748565,0.9869716167449952,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723779797554016,0.4932734966278076,0.4932734966278076,1.0,1.0,-3.0311570167541504,1.1105517148971558,1.920605182647705,0.4258623123168945,0.8953096866607666,0.8953096866607666,0.0,149.66343688964844,169.0,41609.80078125,0.0,2358.645263671875,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543125629425048,1.0,0.0,0.0,3.642094135284424,3.642118215560913,8.851067150317249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.734375,0.0,1526.1732177734375,1895.4371337890625,0.0,3901.728759765625,0.9037179946899414,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343816518783569,0.559241533279419,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.913456916809082,0.4729789793491363,0.448970228433609,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285404443740845,0.3511703014373779,0.2474880367517471,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927823662757874,0.3063507974147796,0.2928634285926819,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.709158182144165,0.2158458679914474,0.9861269593238832,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759921669960022,0.4923426806926727,0.4923426806926727,1.0,1.0,-3.0434157848358154,1.113801121711731,1.929614782333374,0.4262312650680542,0.8953893780708313,0.8953893780708313,0.0,153.14517211914062,172.0,41651.4765625,0.0,2399.223876953125,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501479864120485,1.0,0.0,0.0,3.6397671699523926,3.639791250228882,8.839760994305834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.279296875,0.0,1523.0364990234375,1895.4371337890625,0.0,3864.294921875,0.903118133544922,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949026703834534,0.6266774535179138,0.5654088854789734,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.9053208827972412,0.4766852259635925,0.4524710774421692,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213528990745544,0.3526308536529541,0.2485121488571167,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853950262069702,0.3077894151210785,0.2942820191383362,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012830376625061,0.2158272713422775,0.9865242838859558,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819393992424011,0.4904810786247253,0.4904810786247253,1.0,1.0,-3.0593061447143555,1.116613268852234,1.9426928758621216,0.4252743721008301,0.8988469839096069,0.8988469839096069,0.0,159.924072265625,175.0,40921.01171875,0.0,2463.4228515625,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374471306800842,1.0,0.0,0.0,3.641693115234375,3.641717195510864,8.849117989484512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.63916015625,0.0,1523.421142578125,1895.4371337890625,0.0,3749.206787109375,0.9033914804458618,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949026703834534,0.6266774535179138,0.5654088854789734,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.9053208827972412,0.4766852259635925,0.4524710774421692,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213528990745544,0.3526308536529541,0.2485121488571167,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853950262069702,0.3077894151210785,0.2942820191383362,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012830376625061,0.2158272713422775,0.9865242838859558,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819393992424011,0.4904810786247253,0.4904810786247253,1.0,1.0,-3.0593061447143555,1.116613268852234,1.9426928758621216,0.4252743721008301,0.8988469839096069,0.8988469839096069,0.0,159.924072265625,175.0,40921.01171875,0.0,2463.4228515625,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374471306800842,1.0,0.0,0.0,3.641693115234375,3.641717195510864,8.849117989484512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.63916015625,0.0,1523.421142578125,1895.4371337890625,0.0,3749.206787109375,0.9033914804458618,1.0,0.0,3.0,1.0,0.0
