time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224940,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.986217439174652,0.6237829327583313,0.5621291399002075,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776794433594,0.8995873928070068,0.4809217453002929,0.4565517008304596,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158196210861206,0.3546156287193298,0.2499771416187286,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798168063163757,0.3096951842308044,0.2961930930614471,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952072381973267,0.2163693457841873,0.9893080592155457,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862681269645691,0.4886194765567779,0.4886194765567779,1.0,1.0,-3.06683349609375,1.1159316301345823,1.950901746749878,0.422987550497055,0.9048678874969482,0.9048678874969482,0.0,165.78700256347656,178.0,40123.453125,0.0,2508.943115234375,1.0,281.24176025390625,283.8636474609375,291.31024169921875,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263247847557068,1.0,0.0,0.0,3.653132677078247,3.653156518936157,8.904799528863805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16064453125,0.0,1534.217529296875,1895.4371337890625,0.0,3647.408935546875,0.9057765007019044,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.986217439174652,0.6237829327583313,0.5621291399002075,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776794433594,0.8995873928070068,0.4809217453002929,0.4565517008304596,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158196210861206,0.3546156287193298,0.2499771416187286,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798168063163757,0.3096951842308044,0.2961930930614471,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952072381973267,0.2163693457841873,0.9893080592155457,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862681269645691,0.4886194765567779,0.4886194765567779,1.0,1.0,-3.06683349609375,1.1159316301345823,1.950901746749878,0.422987550497055,0.9048678874969482,0.9048678874969482,0.0,165.78700256347656,178.0,40123.453125,0.0,2508.943115234375,1.0,281.24176025390625,283.8636474609375,291.31024169921875,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263247847557068,1.0,0.0,0.0,3.653132677078247,3.653156518936157,8.904799528863805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16064453125,0.0,1534.217529296875,1895.4371337890625,0.0,3647.408935546875,0.9057765007019044,1.0,0.0,3.0,1.0,0.0
12225060,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814504384994508,0.6212063431739807,0.5604656934738159,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241760253906,0.8969749808311462,0.4830900132656097,0.4590776562690735,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130335807800293,0.3553188741207123,0.250803530216217,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7771604657173157,0.3105514347553253,0.2973659336566925,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922850012779236,0.216553658246994,0.9914336800575256,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888618230819702,0.487538069486618,0.487538069486618,1.0,1.0,-3.072838544845581,1.116152286529541,1.95668625831604,0.4219957888126373,0.905094027519226,0.905094027519226,0.0,168.99659729003906,178.0,41074.57421875,0.0,2537.1640625,1.0,280.9750671386719,283.6667175292969,291.4120788574219,294.0714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35743.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384043216705322,1.0,0.0,0.0,3.660134792327881,3.66015887260437,8.938969244809414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.16357421875,0.0,1542.544921875,1895.4371337890625,0.0,3757.925537109375,0.907346248626709,1.0,0.0,3.0,1.0,0.0
12225120,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785715341567992,0.6196850538253784,0.5592390894889832,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.8951855301856995,0.4838487505912781,0.4599379301071167,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.811183750629425,0.3554024994373321,0.2509703934192657,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754272222518921,0.3107602894306183,0.2976945638656616,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904656887054443,0.2164939641952514,0.9917288422584534,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898836851119995,0.4870291650295257,0.4870291650295257,1.0,1.0,-3.073352098464966,1.1153223514556885,1.958029747009277,0.4210902154445648,0.9055162072181702,0.9055162072181702,0.0,170.68260192871094,181.0,41129.64453125,0.0,2546.98583984375,1.0,280.957763671875,283.6448669433594,291.4120178222656,294.0619201660156,293.1499938964844,293.1499938964844,280.6499938964844,35766.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418346285820008,1.0,0.0,0.0,3.662600517272949,3.66262459754944,8.951016639002773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.42138671875,0.0,1545.48046875,1895.4371337890625,0.0,3789.11328125,0.9079287648200988,1.0,0.0,3.0,1.0,0.0
12225180,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.96856027841568,0.6140185594558716,0.5546640157699585,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.8890087604522705,0.4854080080986023,0.4618795216083526,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045859336853027,0.354905217885971,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694606184959412,0.310779333114624,0.2981395125389099,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841704845428467,0.2157825231552124,0.9904226660728456,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923476219177246,0.4854388833045959,0.4854388833045959,1.0,1.0,-3.0691568851470947,1.1103686094284058,1.958788275718689,0.4171490669250488,0.903256058692932,0.903256058692932,0.0,175.96885681152344,184.0,42025.98828125,0.0,2566.6767578125,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578278064727784,1.0,0.0,0.0,3.664606809616089,3.664630889892578,8.960826676229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.35546875,0.0,1549.2149658203125,1895.4371337890625,0.0,3933.19921875,0.9085042476654052,1.0,0.0,3.0,1.0,0.0
12225240,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.96856027841568,0.6140185594558716,0.5546640157699585,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.8890087604522705,0.4854080080986023,0.4618795216083526,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045859336853027,0.354905217885971,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694606184959412,0.310779333114624,0.2981395125389099,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841704845428467,0.2157825231552124,0.9904226660728456,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923476219177246,0.4854388833045959,0.4854388833045959,1.0,1.0,-3.0691568851470947,1.1103686094284058,1.958788275718689,0.4171490669250488,0.903256058692932,0.903256058692932,0.0,175.96885681152344,184.0,42025.98828125,0.0,2566.6767578125,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578278064727784,1.0,0.0,0.0,3.664606809616089,3.664630889892578,8.960826676229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.35546875,0.0,1549.2149658203125,1895.4371337890625,0.0,3933.19921875,0.9085042476654052,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.963362455368042,0.6109577417373657,0.5521703362464905,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8859571218490601,0.4859173595905304,0.4625738561153412,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011980056762695,0.3544054627418518,0.2507717907428741,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664808034896851,0.3105606138706207,0.298125684261322,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809577345848083,0.2152199447154998,0.9887554049491882,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932084918022156,0.4846437275409698,0.4846437275409698,1.0,1.0,-3.064739942550659,1.1069505214691162,1.9577893018722528,0.4147274196147918,0.900499165058136,0.900499165058136,0.0,178.4663543701172,184.0,42804.1484375,0.0,2571.300048828125,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665662050247192,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.949809853220358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.89208984375,0.0,1547.713134765625,1895.4371337890625,0.0,4010.89697265625,0.908055067062378,1.0,0.0,3.0,1.0,0.0
12225360,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578349590301514,0.6077588796615601,0.5494110584259033,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.882774829864502,0.486266553401947,0.463039755821228,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976552844047546,0.3537604808807373,0.2504249811172485,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633812427520752,0.3102065026760101,0.2979348301887512,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775923371315002,0.214530199766159,0.9863672852516174,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938289165496826,0.4840187132358551,0.4840187132358551,1.0,1.0,-3.0584678649902344,1.1031084060668943,1.95535945892334,0.412289023399353,0.8982563614845276,0.8982563614845276,0.0,180.95065307617188,187.0,42826.5546875,0.0,2572.2890625,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969790816307068,1.0,0.0,0.0,3.657271385192871,3.65729546546936,8.924988605940598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1015625,0.0,1542.903564453125,1895.4371337890625,0.0,4039.365966796875,0.9070320129394532,1.0,0.0,3.0,1.0,0.0
12225420,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501047134399414,0.6040727496147156,0.5455148816108704,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.8792980313301086,0.488450288772583,0.464768499135971,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932801842689514,0.3537992537021637,0.2502468228340149,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.759604275226593,0.3104826509952545,0.298020601272583,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731172800064087,0.213887944817543,0.9829868078231812,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949896574020386,0.482768714427948,0.482768714427948,1.0,1.0,-3.05167293548584,1.0978139638900757,1.953858971595764,0.4082765281200409,0.8986571431159973,0.8986571431159973,0.0,184.39553833007807,190.0,41846.14453125,0.0,2577.289794921875,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955438792705536,1.0,0.0,0.0,3.652012348175049,3.652036428451538,8.899339150048036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08349609375,0.0,1536.30126953125,1895.4371337890625,0.0,3911.824462890625,0.9058195948600768,1.0,0.0,3.0,1.0,0.0
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501047134399414,0.6040727496147156,0.5455148816108704,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.8792980313301086,0.488450288772583,0.464768499135971,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932801842689514,0.3537992537021637,0.2502468228340149,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.759604275226593,0.3104826509952545,0.298020601272583,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731172800064087,0.213887944817543,0.9829868078231812,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949896574020386,0.482768714427948,0.482768714427948,1.0,1.0,-3.05167293548584,1.0978139638900757,1.953858971595764,0.4082765281200409,0.8986571431159973,0.8986571431159973,0.0,184.39553833007807,190.0,41846.14453125,0.0,2577.289794921875,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955438792705536,1.0,0.0,0.0,3.652012348175049,3.652036428451538,8.899339150048036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08349609375,0.0,1536.30126953125,1895.4371337890625,0.0,3911.824462890625,0.9058195948600768,1.0,0.0,3.0,1.0,0.0
12225540,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464802742004396,0.602318525314331,0.5437008142471313,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.8792385458946228,0.4920251369476318,0.4679220616817474,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922507524490356,0.3551449477672577,0.2510434687137604,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587985396385193,0.3118217885494232,0.2991339266300201,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567873954773,0.2142079174518585,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967468619346619,0.4815186858177185,0.4815186858177185,1.0,1.0,-3.056504964828491,1.097199320793152,1.959305763244629,0.4063829779624939,0.9019789695739746,0.9019789695739746,0.0,186.31201171875,193.0,41004.85546875,0.0,2596.545166015625,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396132230758668,1.0,0.0,0.0,3.654503345489502,3.654527425765991,8.911483746487647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.00732421875,0.0,1537.54345703125,1895.4371337890625,0.0,3768.92724609375,0.9062446355819702,1.0,0.0,3.0,1.0,0.0
12225600,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464802742004396,0.602318525314331,0.5437008142471313,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.8792385458946228,0.4920251369476318,0.4679220616817474,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922507524490356,0.3551449477672577,0.2510434687137604,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587985396385193,0.3118217885494232,0.2991339266300201,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567873954773,0.2142079174518585,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967468619346619,0.4815186858177185,0.4815186858177185,1.0,1.0,-3.056504964828491,1.097199320793152,1.959305763244629,0.4063829779624939,0.9019789695739746,0.9019789695739746,0.0,186.31201171875,193.0,41004.85546875,0.0,2596.545166015625,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396132230758668,1.0,0.0,0.0,3.654503345489502,3.654527425765991,8.911483746487647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.00732421875,0.0,1537.54345703125,1895.4371337890625,0.0,3768.92724609375,0.9062446355819702,1.0,0.0,3.0,1.0,0.0
12225660,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367715120315552,0.596533477306366,0.5397809743881226,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8742316365242004,0.4924108982086181,0.4693368673324585,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864211797714233,0.3534859716892242,0.2506254017353058,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103353381156921,0.2986682653427124,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655279994010925,0.2118735164403915,0.977537214756012,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.597880482673645,0.4803749918937683,0.4803749918937683,1.0,1.0,-3.04497504234314,1.0901509523391724,1.9548240900039675,0.4021750390529632,0.8997085094451904,0.8997085094451904,0.0,190.9470672607422,196.0,41766.9453125,0.0,2598.565673828125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513458609580994,1.0,0.0,0.0,3.653676748275757,3.653700828552246,8.907452411222039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.20263671875,0.0,1537.6201171875,1895.4371337890625,0.0,3875.078857421875,0.9061201810836792,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367715120315552,0.596533477306366,0.5397809743881226,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8742316365242004,0.4924108982086181,0.4693368673324585,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864211797714233,0.3534859716892242,0.2506254017353058,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103353381156921,0.2986682653427124,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655279994010925,0.2118735164403915,0.977537214756012,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.597880482673645,0.4803749918937683,0.4803749918937683,1.0,1.0,-3.04497504234314,1.0901509523391724,1.9548240900039675,0.4021750390529632,0.8997085094451904,0.8997085094451904,0.0,190.9470672607422,196.0,41766.9453125,0.0,2598.565673828125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513458609580994,1.0,0.0,0.0,3.653676748275757,3.653700828552246,8.907452411222039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.20263671875,0.0,1537.6201171875,1895.4371337890625,0.0,3875.078857421875,0.9061201810836792,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.928529679775238,0.5928385257720947,0.535955011844635,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.870454728603363,0.4941502213478088,0.4706540405750274,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.781743049621582,0.3531458377838135,0.2501769661903381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099822402000427,0.2981221675872803,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.660331666469574,0.2105078101158142,0.9706684350967408,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984483957290649,0.4792312979698181,0.4792312979698181,1.0,1.0,-3.032490491867065,1.0827795267105105,1.9497108459472656,0.3972823023796081,0.9024490118026732,0.9024490118026732,0.0,194.5826416015625,199.0,40749.3515625,0.0,2593.587158203125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400151371955872,1.0,0.0,0.0,3.6563644409179688,3.656388521194458,8.920562777348096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30029296875,0.0,1539.555908203125,1895.4371337890625,0.0,3772.582275390625,0.9066495299339294,1.0,0.0,3.0,1.0,0.0
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.928529679775238,0.5928385257720947,0.535955011844635,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.870454728603363,0.4941502213478088,0.4706540405750274,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.781743049621582,0.3531458377838135,0.2501769661903381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099822402000427,0.2981221675872803,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.660331666469574,0.2105078101158142,0.9706684350967408,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984483957290649,0.4792312979698181,0.4792312979698181,1.0,1.0,-3.032490491867065,1.0827795267105105,1.9497108459472656,0.3972823023796081,0.9024490118026732,0.9024490118026732,0.0,194.5826416015625,199.0,40749.3515625,0.0,2593.587158203125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400151371955872,1.0,0.0,0.0,3.6563644409179688,3.656388521194458,8.920562777348096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30029296875,0.0,1539.555908203125,1895.4371337890625,0.0,3772.582275390625,0.9066495299339294,1.0,0.0,3.0,1.0,0.0
12225900,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257227182388306,0.5908039212226868,0.5345302224159241,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.8696174025535583,0.4950383007526397,0.4717094600200653,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804543375968933,0.3530479073524475,0.2502447366714477,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481384873390198,0.3099183142185211,0.2981983721256256,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.65874844789505,0.2100035399198532,0.9688162207603456,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988801121711731,0.4786594808101654,0.4786594808101654,1.0,1.0,-3.0299949645996094,1.0805901288986206,1.9494048357009888,0.3956142067909241,0.9009904861450196,0.9009904861450196,0.0,195.8634033203125,199.0,41525.37109375,0.0,2595.456298828125,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466267824172974,1.0,0.0,0.0,3.656915664672852,3.656939744949341,8.9232520394944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.9580078125,0.0,1540.7158203125,1895.4371337890625,0.0,3832.52294921875,0.9067683815956116,1.0,0.0,3.0,1.0,0.0
12225960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.921911120414734,0.5882022976875305,0.532451868057251,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.8680912256240845,0.4955753684043884,0.4724027514457702,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785168886184692,0.3526550829410553,0.2500982582569122,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464503645896912,0.30963996052742,0.298080563545227,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.656709611415863,0.209357351064682,0.96649569272995,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992294549942017,0.4781953692436218,0.4781953692436218,1.0,1.0,-3.025226593017578,1.0776941776275637,1.947532296180725,0.3937709927558899,0.8999025225639343,0.8999025225639343,0.0,197.51112365722656,202.0,41564.10546875,0.0,2594.88232421875,1.0,280.6576843261719,283.3787841796875,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95032799243927,1.0,0.0,0.0,3.655092716217041,3.6551167964935294,8.914358318179438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.220703125,0.0,1539.27294921875,1895.4371337890625,0.0,3865.916259765625,0.9064432978630066,1.0,0.0,3.0,1.0,0.0
12226020,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133488535881042,0.5822598338127136,0.5275342464447021,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8642331957817078,0.496049016714096,0.4732003808021545,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738626003265381,0.3513652682304382,0.2494414895772934,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424379587173462,0.30867999792099,0.2974723875522613,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.652048647403717,0.2077571451663971,0.9606067538261414,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639099121094,1.0,0.5996551513671875,0.477267175912857,0.477267175912857,1.0,1.0,-3.011679410934448,1.0703259706497192,1.94135332107544,0.3893598616123199,0.8944314122200012,0.8944314122200012,0.0,201.1817169189453,205.0,42309.984375,0.0,2588.041015625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619865417480468,1.0,0.0,0.0,3.644745349884033,3.644769191741944,8.863957532412314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7490234375,0.0,1529.5615234375,1895.4371337890625,0.0,3970.2744140625,0.9042887687683104,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133488535881042,0.5822598338127136,0.5275342464447021,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8642331957817078,0.496049016714096,0.4732003808021545,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738626003265381,0.3513652682304382,0.2494414895772934,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424379587173462,0.30867999792099,0.2974723875522613,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.652048647403717,0.2077571451663971,0.9606067538261414,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639099121094,1.0,0.5996551513671875,0.477267175912857,0.477267175912857,1.0,1.0,-3.011679410934448,1.0703259706497192,1.94135332107544,0.3893598616123199,0.8944314122200012,0.8944314122200012,0.0,201.1817169189453,205.0,42309.984375,0.0,2588.041015625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619865417480468,1.0,0.0,0.0,3.644745349884033,3.644769191741944,8.863957532412314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7490234375,0.0,1529.5615234375,1895.4371337890625,0.0,3970.2744140625,0.9042887687683104,1.0,0.0,3.0,1.0,0.0
12226140,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071803689002992,0.578643262386322,0.5237197875976562,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.8618505001068115,0.4977878630161285,0.47449591755867,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706350088119507,0.3511953055858612,0.2491105645895004,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396267056465149,0.3085457682609558,0.2971547842025757,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204696655273,0.2067556381225586,0.955547034740448,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000763773918152,0.4763390123844147,0.4763390123844147,1.0,1.0,-3.0017755031585693,1.064444661140442,1.937330961227417,0.3853866159915924,0.8943495154380798,0.8943495154380798,0.0,203.953369140625,208.0,41315.09375,0.0,2583.521484375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476227164268494,1.0,0.0,0.0,3.636810779571533,3.6368346214294434,8.825406325740914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.57568359375,0.0,1519.961181640625,1895.4371337890625,0.0,3841.520751953125,0.9024718999862672,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071803689002992,0.578643262386322,0.5237197875976562,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.8618505001068115,0.4977878630161285,0.47449591755867,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706350088119507,0.3511953055858612,0.2491105645895004,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396267056465149,0.3085457682609558,0.2971547842025757,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204696655273,0.2067556381225586,0.955547034740448,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000763773918152,0.4763390123844147,0.4763390123844147,1.0,1.0,-3.0017755031585693,1.064444661140442,1.937330961227417,0.3853866159915924,0.8943495154380798,0.8943495154380798,0.0,203.953369140625,208.0,41315.09375,0.0,2583.521484375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476227164268494,1.0,0.0,0.0,3.636810779571533,3.6368346214294434,8.825406325740914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.57568359375,0.0,1519.961181640625,1895.4371337890625,0.0,3841.520751953125,0.9024718999862672,1.0,0.0,3.0,1.0,0.0
12226260,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.904837131500244,0.5772683620452881,0.5222095251083374,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.8617827892303467,0.5001026391983032,0.4764546155929565,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699299454689026,0.3519879877567291,0.2495181113481521,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389762997627258,0.3091896176338196,0.2976107001304626,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473472714424133,0.2066478431224823,0.9544549584388732,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008793115615845,0.4756993055343628,0.4756993055343628,1.0,1.0,-3.002031087875366,1.0632245540618896,1.938806414604187,0.3839040696620941,0.8967117667198181,0.8967117667198181,0.0,205.22381591796875,208.0,40448.33984375,0.0,2590.52490234375,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332442283630372,1.0,0.0,0.0,3.636319160461426,3.636343002319336,8.823020607451326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.0126953125,0.0,1518.083740234375,1895.4371337890625,0.0,3710.841796875,0.902258038520813,1.0,0.0,3.0,1.0,0.0
12226320,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043512344360352,0.5768941640853882,0.5219115614891052,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.8619658350944519,0.5009066462516785,0.4772170782089233,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699189782142639,0.3523145318031311,0.2497464269399643,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389534711837769,0.3094624578952789,0.2978660464286804,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741199493408,0.2066892981529235,0.9545905590057372,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012383699417114,0.475497305393219,0.475497305393219,1.0,1.0,-3.0033326148986816,1.0633279085159302,1.940004825592041,0.3836717307567596,0.8971781134605408,0.8971781134605408,0.0,205.55337524414065,211.0,40445.3984375,0.0,2594.682373046875,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314324855804444,1.0,0.0,0.0,3.6369876861572266,3.6370115280151367,8.826264661365713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.48583984375,0.0,1518.5614013671875,1895.4371337890625,0.0,3694.2646484375,0.9023708701133728,1.0,0.0,3.0,1.0,0.0
12226380,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.902558445930481,0.5759497880935669,0.5209627747535706,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425842285156,0.8629317879676819,0.5047315359115601,0.4807074069976806,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701345086097717,0.3541215062141418,0.250932365655899,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739097535610199,0.3109829723834991,0.2992186248302459,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072263807058334,0.956609308719635,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031686663627625,0.4746556282043457,0.4746556282043457,1.0,1.0,-3.0118601322174072,1.0649938583374023,1.9468662738800049,0.3832338154315948,0.9027500152587892,0.9027500152587892,0.0,207.02996826171875,214.0,39673.7109375,0.0,2618.485107421875,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181041717529296,1.0,0.0,0.0,3.6466901302337646,3.646714210510254,8.873419687915884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01025390625,0.0,1527.3990478515625,1895.4371337890625,0.0,3571.652099609375,0.9043667912483216,1.0,0.0,3.0,1.0,0.0
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.902558445930481,0.5759497880935669,0.5209627747535706,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425842285156,0.8629317879676819,0.5047315359115601,0.4807074069976806,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701345086097717,0.3541215062141418,0.250932365655899,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739097535610199,0.3109829723834991,0.2992186248302459,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072263807058334,0.956609308719635,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031686663627625,0.4746556282043457,0.4746556282043457,1.0,1.0,-3.0118601322174072,1.0649938583374023,1.9468662738800049,0.3832338154315948,0.9027500152587892,0.9027500152587892,0.0,207.02996826171875,214.0,39673.7109375,0.0,2618.485107421875,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181041717529296,1.0,0.0,0.0,3.6466901302337646,3.646714210510254,8.873419687915884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01025390625,0.0,1527.3990478515625,1895.4371337890625,0.0,3571.652099609375,0.9043667912483216,1.0,0.0,3.0,1.0,0.0
12226500,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012945294380188,0.5747090578079224,0.5203492641448975,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.8631234169006348,0.506222665309906,0.4824266135692596,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700005173683167,0.3546957671642303,0.2515309453010559,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389742136001587,0.3115108609199524,0.2999269068241119,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464849710464478,0.2073753327131271,0.9579901695251464,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.604317843914032,0.474234789609909,0.474234789609909,1.0,1.0,-3.0164265632629395,1.0659327507019043,1.9504938125610352,0.3831591010093689,0.9026608467102052,0.9026608467102052,0.0,208.0712127685547,214.0,40543.05078125,0.0,2632.56103515625,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267858266830444,1.0,0.0,0.0,3.651509523391724,3.651533603668213,8.896889198695135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.40234375,0.0,1533.060546875,1895.4371337890625,0.0,3651.6455078125,0.9054164290428162,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987218737602234,0.5727241635322571,0.5188894867897034,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.862238883972168,0.50718754529953,0.4835922420024872,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688442468643188,0.3548205494880676,0.2517906725406647,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379850149154663,0.3116755783557892,0.3002873361110687,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453772783279419,0.2072409242391586,0.958239734172821,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053414940834045,0.4736361801624298,0.4736361801624298,1.0,1.0,-3.017125129699707,1.0649701356887815,1.9521551132202148,0.3820562064647674,0.9029372930526732,0.9029372930526732,0.0,209.74786376953125,217.0,40659.4375,0.0,2642.528564453125,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328137636184692,1.0,0.0,0.0,3.654366970062256,3.654391050338745,8.910818678486976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7431640625,0.0,1536.6502685546875,1895.4371337890625,0.0,3706.905029296875,0.9061192870140076,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.891997754573822,0.5677264928817749,0.5148913860321045,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684387207031,0.8590494394302368,0.5082058906555176,0.484993427991867,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651569843292236,0.3542952835559845,0.2517250478267669,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956895828247,0.3113154172897339,0.3003313839435577,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419512629508972,0.2063675224781036,0.9560407400131226,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069256663322449,0.4724389314651489,0.4724389314651489,1.0,1.0,-3.011343002319336,1.0601301193237305,1.9512128829956048,0.3784671723842621,0.900203287601471,0.900203287601471,0.0,213.8282012939453,220.0,41527.01953125,0.0,2652.427001953125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948377788066864,1.0,0.0,0.0,3.6544156074523926,3.654439687728882,8.911055715543625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81591796875,0.0,1538.2200927734375,1895.4371337890625,0.0,3848.336181640625,0.906260073184967,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.891997754573822,0.5677264928817749,0.5148913860321045,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684387207031,0.8590494394302368,0.5082058906555176,0.484993427991867,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651569843292236,0.3542952835559845,0.2517250478267669,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956895828247,0.3113154172897339,0.3003313839435577,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419512629508972,0.2063675224781036,0.9560407400131226,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069256663322449,0.4724389314651489,0.4724389314651489,1.0,1.0,-3.011343002319336,1.0601301193237305,1.9512128829956048,0.3784671723842621,0.900203287601471,0.900203287601471,0.0,213.8282012939453,220.0,41527.01953125,0.0,2652.427001953125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948377788066864,1.0,0.0,0.0,3.6544156074523926,3.654439687728882,8.911055715543625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81591796875,0.0,1538.2200927734375,1895.4371337890625,0.0,3848.336181640625,0.906260073184967,1.0,0.0,3.0,1.0,0.0
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845570087432861,0.562077522277832,0.5101613998413086,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8551276326179504,0.5084929466247559,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.760753870010376,0.3531758487224579,0.2511722445487976,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730911910533905,0.3103629648685455,0.2997443675994873,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673149108887,0.2049310654401779,0.951060712337494,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.607850193977356,0.471241682767868,0.471241682767868,1.0,1.0,-2.999032974243164,1.0526912212371826,1.9463417530059808,0.3736754655838012,0.8947141170501709,0.8947141170501709,0.0,218.1221160888672,223.0,42288.77734375,0.0,2650.86962890625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598388075828552,1.0,0.0,0.0,3.644897937774658,3.644922018051148,8.864699907462636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8017578125,0.0,1529.5660400390625,1895.4371337890625,0.0,3951.14892578125,0.9043055176734924,1.0,0.0,3.0,1.0,0.0
