time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845570087432861,0.562077522277832,0.5101613998413086,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8551276326179504,0.5084929466247559,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.760753870010376,0.3531758487224579,0.2511722445487976,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730911910533905,0.3103629648685455,0.2997443675994873,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673149108887,0.2049310654401779,0.951060712337494,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.607850193977356,0.471241682767868,0.471241682767868,1.0,1.0,-2.999032974243164,1.0526912212371826,1.9463417530059808,0.3736754655838012,0.8947141170501709,0.8947141170501709,0.0,218.1221160888672,223.0,42288.77734375,0.0,2650.86962890625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598388075828552,1.0,0.0,0.0,3.644897937774658,3.644922018051148,8.864699907462636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8017578125,0.0,1529.5660400390625,1895.4371337890625,0.0,3951.14892578125,0.9043055176734924,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792821764945984,0.5588287711143494,0.5066812038421631,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83953857421875,0.852851927280426,0.5101636052131653,0.4868156909942627,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435706138611,0.3532881736755371,0.251029372215271,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728299081325531,0.3102696537971496,0.2994682788848877,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346844434738159,0.2040621787309646,0.9466758370399476,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086211800575256,0.4703923463821411,0.4703923463821411,1.0,1.0,-2.9905238151550293,1.0475037097930908,1.943020224571228,0.3700595200061798,0.8946491479873657,0.8946491479873657,0.0,221.2218780517578,226.0,41316.5859375,0.0,2650.46533203125,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707214832306,1.0,0.0,0.0,3.637460708618164,3.637484788894653,8.828561135487689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.599609375,0.0,1520.5804443359375,1895.4371337890625,0.0,3815.15771484375,0.9026069045066832,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792821764945984,0.5588287711143494,0.5066812038421631,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83953857421875,0.852851927280426,0.5101636052131653,0.4868156909942627,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435706138611,0.3532881736755371,0.251029372215271,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728299081325531,0.3102696537971496,0.2994682788848877,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346844434738159,0.2040621787309646,0.9466758370399476,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086211800575256,0.4703923463821411,0.4703923463821411,1.0,1.0,-2.9905238151550293,1.0475037097930908,1.943020224571228,0.3700595200061798,0.8946491479873657,0.8946491479873657,0.0,221.2218780517578,226.0,41316.5859375,0.0,2650.46533203125,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707214832306,1.0,0.0,0.0,3.637460708618164,3.637484788894653,8.828561135487689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.599609375,0.0,1520.5804443359375,1895.4371337890625,0.0,3815.15771484375,0.9026069045066832,1.0,0.0,3.0,1.0,0.0
12226980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768700957298279,0.5574468970298767,0.5052040815353394,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.852952241897583,0.5132645964622498,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575135827064514,0.3547396957874298,0.251893401145935,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112466931343078,0.3002382814884186,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688233375549,0.2041112184524536,0.9462776184082032,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100406646728516,0.4695430099964142,0.4695430099964142,1.0,1.0,-2.993471145629883,1.0468904972076416,1.9465806484222408,0.3685200214385986,0.897522509098053,0.897522509098053,0.0,223.0180206298828,229.0,40469.61328125,0.0,2665.286376953125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280999898910522,1.0,0.0,0.0,3.6379895210266113,3.6380133628845215,8.831127615849255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.79736328125,0.0,1519.59765625,1895.4371337890625,0.0,3663.713623046875,0.9025878310203552,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768700957298279,0.5574468970298767,0.5052040815353394,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.852952241897583,0.5132645964622498,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575135827064514,0.3547396957874298,0.251893401145935,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112466931343078,0.3002382814884186,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688233375549,0.2041112184524536,0.9462776184082032,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100406646728516,0.4695430099964142,0.4695430099964142,1.0,1.0,-2.993471145629883,1.0468904972076416,1.9465806484222408,0.3685200214385986,0.897522509098053,0.897522509098053,0.0,223.0180206298828,229.0,40469.61328125,0.0,2665.286376953125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280999898910522,1.0,0.0,0.0,3.6379895210266113,3.6380133628845215,8.831127615849255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.79736328125,0.0,1519.59765625,1895.4371337890625,0.0,3663.713623046875,0.9025878310203552,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759831786155701,0.5570608377456665,0.5047465562820435,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920471191406,0.853294312953949,0.5150911808013916,0.4911431074142456,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576225399971008,0.3557384610176086,0.2525290846824646,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277104258537292,0.3119697570800781,0.3008579611778259,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333404779434204,0.2043636441230774,0.9471611976623536,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110097765922546,0.4691183269023895,0.4691183269023895,1.0,1.0,-2.997443914413452,1.047570824623108,1.949872970581055,0.3682055473327636,0.9005844593048096,0.9005844593048096,0.0,223.85513305664065,229.0,39719.07421875,0.0,2677.191650390625,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186034202575684,1.0,0.0,0.0,3.641596794128418,3.641620635986328,8.848649599713099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.89208984375,0.0,1522.5548095703125,1895.4371337890625,0.0,3576.264404296875,0.9033360481262208,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754057288169861,0.556865930557251,0.5045808553695679,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.8538925647735596,0.5170843601226807,0.4930017590522766,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580001354217529,0.3569009602069855,0.2533239126205444,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279413938522339,0.3128352165222168,0.3016557991504669,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333612203598022,0.20475535094738,0.9487951397895812,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121696829795837,0.468644767999649,0.468644767999649,1.0,1.0,-3.003354787826538,1.0489182472229004,1.9544366598129272,0.3681287467479706,0.9031671285629272,0.9031671285629272,0.0,224.61868286132807,232.0,39719.921875,0.0,2692.48388671875,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146811366081238,1.0,0.0,0.0,3.648000717163086,3.648024797439575,8.879798656380444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.38330078125,0.0,1528.79052734375,1895.4371337890625,0.0,3539.994384765625,0.9046539068222046,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721756935119629,0.5540620684623718,0.5028676390647888,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.8534009456634521,0.5194952487945557,0.495856910943985,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572101950645447,0.3579571545124054,0.2544304430484772,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270860075950623,0.3135887384414673,0.302785187959671,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048808485269546,0.9509157538414,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145085096359253,0.4676976501941681,0.4676976501941681,1.0,1.0,-3.009977340698242,1.049504041671753,1.9604732990264893,0.3672477900981903,0.903444766998291,0.903444766998291,0.0,227.40347290039065,235.0,40724.3984375,0.0,2719.57568359375,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294299483299256,1.0,0.0,0.0,3.6560113430023193,3.6560354232788086,8.918839853322424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.91845703125,0.0,1538.4144287109375,1895.4371337890625,0.0,3675.915283203125,0.9064810276031494,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721756935119629,0.5540620684623718,0.5028676390647888,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.8534009456634521,0.5194952487945557,0.495856910943985,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572101950645447,0.3579571545124054,0.2544304430484772,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270860075950623,0.3135887384414673,0.302785187959671,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048808485269546,0.9509157538414,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145085096359253,0.4676976501941681,0.4676976501941681,1.0,1.0,-3.009977340698242,1.049504041671753,1.9604732990264893,0.3672477900981903,0.903444766998291,0.903444766998291,0.0,227.40347290039065,235.0,40724.3984375,0.0,2719.57568359375,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294299483299256,1.0,0.0,0.0,3.6560113430023193,3.6560354232788086,8.918839853322424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.91845703125,0.0,1538.4144287109375,1895.4371337890625,0.0,3675.915283203125,0.9064810276031494,1.0,0.0,3.0,1.0,0.0
12227340,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664189577102661,0.5495043992996216,0.499257743358612,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.850681483745575,0.5204362273216248,0.4971900582313537,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041110038757,0.35779669880867,0.2546160519123077,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243376970291138,0.3132804930210113,0.3028788268566131,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.629477858543396,0.2041250318288803,0.9492318034172058,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162483096122742,0.4667505323886871,0.4667505323886871,1.0,1.0,-3.005561113357544,1.0457135438919067,1.959847450256348,0.3643949925899505,0.9008194208145142,0.9008194208145142,0.0,231.50665283203125,238.0,41610.8671875,0.0,2732.057373046875,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450076818466188,1.0,0.0,0.0,3.656461477279663,3.656485557556152,8.921036283027206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5048828125,0.0,1540.42041015625,1895.4371337890625,0.0,3817.878173828125,0.90671044588089,1.0,0.0,3.0,1.0,0.0
12227400,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664189577102661,0.5495043992996216,0.499257743358612,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.850681483745575,0.5204362273216248,0.4971900582313537,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041110038757,0.35779669880867,0.2546160519123077,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243376970291138,0.3132804930210113,0.3028788268566131,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.629477858543396,0.2041250318288803,0.9492318034172058,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162483096122742,0.4667505323886871,0.4667505323886871,1.0,1.0,-3.005561113357544,1.0457135438919067,1.959847450256348,0.3643949925899505,0.9008194208145142,0.9008194208145142,0.0,231.50665283203125,238.0,41610.8671875,0.0,2732.057373046875,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450076818466188,1.0,0.0,0.0,3.656461477279663,3.656485557556152,8.921036283027206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5048828125,0.0,1540.42041015625,1895.4371337890625,0.0,3817.878173828125,0.90671044588089,1.0,0.0,3.0,1.0,0.0
12227460,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610876202583313,0.545106828212738,0.4956516325473785,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.8478493094444275,0.5206073522567749,0.4976747334003448,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513343691825867,0.3571701049804687,0.2543932497501373,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214680314064026,0.3125318884849548,0.3024593293666839,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265068054199219,0.2030354738235473,0.9456499218940736,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171979904174805,0.4658769071102142,0.4658769071102142,1.0,1.0,-2.9967358112335205,1.040346622467041,1.956389307975769,0.3609138429164886,0.8961558938026428,0.8961558938026428,0.0,235.1184844970703,238.0,42403.84375,0.0,2733.423583984375,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561625123023988,1.0,0.0,0.0,3.649389743804932,3.649413824081421,8.886562454790692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.2705078125,0.0,1534.253662109375,1895.4371337890625,0.0,3918.30517578125,0.9052740335464478,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600441813468933,0.5442911386489868,0.4949125945568084,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.84727543592453,0.5206307768821716,0.4977094531059265,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507358193397522,0.3570459187030792,0.2543176114559173,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.720880389213562,0.3123745024204254,0.3023346662521362,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258962154388428,0.2028068751096725,0.944772243499756,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173264980316162,0.4657105207443237,0.4657105207443237,1.0,1.0,-2.994593381881714,1.0391420125961304,1.955451250076294,0.3601578772068023,0.8954581022262573,0.8954581022262573,0.0,235.8061065673828,226.0,42390.93359375,0.0,2732.78466796875,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564523696899414,1.0,0.0,0.0,3.647442579269409,3.6474666595458975,8.877082109393086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.25927734375,0.0,1532.2913818359375,1895.4371337890625,0.0,3920.89990234375,0.904865264892578,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605851531028748,0.5414299368858337,0.4915405511856079,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482971191406,0.8501498103141785,0.5222527980804443,0.4986070990562439,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874708175659,0.357549250125885,0.2542503178119659,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224981188774109,0.3123486042022705,0.3018553256988525,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.2020623087882995,0.9397025108337402,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.613900899887085,0.4646704792976379,0.4646704792976379,1.0,1.0,-2.9848573207855225,1.0330694913864136,1.9517878293991089,0.3559542596340179,0.8955121636390686,0.8955121636390686,0.0,232.33213806152344,214.0,41412.06640625,0.0,2696.294921875,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413414597511292,1.0,0.0,0.0,3.64053726196289,3.640561103820801,8.843501291266875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.958984375,0.0,1523.8809814453125,1895.4371337890625,0.0,3784.635498046875,0.9032847285270692,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605851531028748,0.5414299368858337,0.4915405511856079,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482971191406,0.8501498103141785,0.5222527980804443,0.4986070990562439,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874708175659,0.357549250125885,0.2542503178119659,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224981188774109,0.3123486042022705,0.3018553256988525,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.2020623087882995,0.9397025108337402,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.613900899887085,0.4646704792976379,0.4646704792976379,1.0,1.0,-2.9848573207855225,1.0330694913864136,1.9517878293991089,0.3559542596340179,0.8955121636390686,0.8955121636390686,0.0,232.33213806152344,214.0,41412.06640625,0.0,2696.294921875,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413414597511292,1.0,0.0,0.0,3.64053726196289,3.640561103820801,8.843501291266875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.958984375,0.0,1523.8809814453125,1895.4371337890625,0.0,3784.635498046875,0.9032847285270692,1.0,0.0,3.0,1.0,0.0
12227700,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.863174319267273,0.5407769680023193,0.4905707240104675,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8537354469299316,0.5236647129058838,0.4995797872543335,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.755790114402771,0.3583509027957916,0.2545616626739502,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250660061836243,0.3127786815166473,0.3019616901874542,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628451943397522,0.2020592838525772,0.9383872747421264,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115543246269226,0.4641504883766174,0.4641504883766174,1.0,1.0,-2.983776807785034,1.0315276384353638,1.9522490501403809,0.3545085489749908,0.8972340822219849,0.8972340822219849,0.0,228.46792602539065,214.0,40600.0390625,0.0,2674.562255859375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303470849990844,1.0,0.0,0.0,3.639767408370972,3.639791250228882,8.839761562740023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.123046875,0.0,1522.198974609375,1895.4371337890625,0.0,3684.322021484375,0.9030768275260924,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669860363006592,0.5404526591300964,0.4900288879871368,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8584842681884766,0.5253663063049316,0.5008985996246338,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598732709884644,0.359426736831665,0.2551031112670898,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285513877868652,0.3134457170963287,0.3023178577423095,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312078833580017,0.2022754102945327,0.9380538463592528,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090255975723267,0.4638088047504425,0.4638088047504425,1.0,1.0,-2.985384702682495,1.031406283378601,1.953978538513184,0.3538944721221924,0.898479700088501,0.898479700088501,0.0,223.7000274658203,202.0,40547.5546875,0.0,2653.37158203125,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246763586997986,1.0,0.0,0.0,3.641525983810425,3.641549825668335,8.848305697028991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1962890625,0.0,1523.4202880859375,1895.4371337890625,0.0,3632.25048828125,0.9033697247505188,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767622113227844,0.540307343006134,0.489326000213623,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.8702003359794617,0.5292419195175171,0.5039396286010742,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700906991958618,0.3620444536209106,0.2564861476421356,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372169494628906,0.3152013123035431,0.3033954799175262,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394832611084,0.2031283974647522,0.9391466379165648,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036696434020996,0.463125467300415,0.463125467300415,1.0,1.0,-2.9924612045288086,1.0327247381210327,1.9597365856170648,0.3534108698368072,0.9041985869407654,0.9041985869407654,0.0,212.83905029296875,190.0,39779.515625,0.0,2611.47705078125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911109745502472,1.0,0.0,0.0,3.6518919467926025,3.6519157886505127,8.898752525965392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.08349609375,0.0,1533.047607421875,1895.4371337890625,0.0,3506.89990234375,0.905518114566803,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767622113227844,0.540307343006134,0.489326000213623,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.8702003359794617,0.5292419195175171,0.5039396286010742,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700906991958618,0.3620444536209106,0.2564861476421356,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372169494628906,0.3152013123035431,0.3033954799175262,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394832611084,0.2031283974647522,0.9391466379165648,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036696434020996,0.463125467300415,0.463125467300415,1.0,1.0,-2.9924612045288086,1.0327247381210327,1.9597365856170648,0.3534108698368072,0.9041985869407654,0.9041985869407654,0.0,212.83905029296875,190.0,39779.515625,0.0,2611.47705078125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911109745502472,1.0,0.0,0.0,3.6518919467926025,3.6519157886505127,8.898752525965392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.08349609375,0.0,1533.047607421875,1895.4371337890625,0.0,3506.89990234375,0.905518114566803,1.0,0.0,3.0,1.0,0.0
12227940,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.886704683303833,0.5380235910415649,0.4875485301017761,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.8824951648712158,0.5317007899284363,0.50631183385849,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808030843734741,0.3635746836662292,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161506354808807,0.3041713535785675,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541056632996,0.2035108059644699,0.9398357272148132,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978620648384094,0.4624421298503876,0.4624421298503876,1.0,1.0,-2.996199131011963,1.032700538635254,1.96349847316742,0.3525568544864654,0.904525876045227,0.904525876045227,0.0,202.0353546142578,178.0,40759.9453125,0.0,2563.35791015625,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925541341304779,1.0,0.0,0.0,3.6601994037628174,3.660223484039306,8.939284725784091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5556640625,0.0,1543.03271484375,1895.4371337890625,0.0,3640.206787109375,0.9074127078056335,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.886704683303833,0.5380235910415649,0.4875485301017761,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.8824951648712158,0.5317007899284363,0.50631183385849,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808030843734741,0.3635746836662292,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161506354808807,0.3041713535785675,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541056632996,0.2035108059644699,0.9398357272148132,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978620648384094,0.4624421298503876,0.4624421298503876,1.0,1.0,-2.996199131011963,1.032700538635254,1.96349847316742,0.3525568544864654,0.904525876045227,0.904525876045227,0.0,202.0353546142578,178.0,40759.9453125,0.0,2563.35791015625,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925541341304779,1.0,0.0,0.0,3.6601994037628174,3.660223484039306,8.939284725784091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5556640625,0.0,1543.03271484375,1895.4371337890625,0.0,3640.206787109375,0.9074127078056335,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.895209014415741,0.5340328216552734,0.4839070439338684,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.8937305212020874,0.532687246799469,0.5071311593055725,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291152954102,0.3639214038848877,0.2576467394828796,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160622417926788,0.3039107322692871,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030577808618545,0.9368231296539308,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910753607749939,0.4614320993423462,0.4614320993423462,1.0,1.0,-2.9890267848968506,1.027693271636963,1.961333394050598,0.3491036295890808,0.9019217491149902,0.9019217491149902,0.0,191.9519958496093,166.0,41619.98046875,0.0,2498.48046875,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406916499137878,1.0,0.0,0.0,3.6608924865722656,3.660916566848755,8.94267088824563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.6796875,0.0,1545.3245849609375,1895.4371337890625,0.0,3778.73193359375,0.9076972603797911,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.895209014415741,0.5340328216552734,0.4839070439338684,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.8937305212020874,0.532687246799469,0.5071311593055725,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291152954102,0.3639214038848877,0.2576467394828796,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160622417926788,0.3039107322692871,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030577808618545,0.9368231296539308,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910753607749939,0.4614320993423462,0.4614320993423462,1.0,1.0,-2.9890267848968506,1.027693271636963,1.961333394050598,0.3491036295890808,0.9019217491149902,0.9019217491149902,0.0,191.9519958496093,166.0,41619.98046875,0.0,2498.48046875,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406916499137878,1.0,0.0,0.0,3.6608924865722656,3.660916566848755,8.94267088824563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.6796875,0.0,1545.3245849609375,1895.4371337890625,0.0,3778.73193359375,0.9076972603797911,1.0,0.0,3.0,1.0,0.0
12228180,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.903975784778595,0.529410183429718,0.4795423150062561,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737060546875,0.9053289890289308,0.5329381227493286,0.5071330666542053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644777297974,0.3637085258960724,0.2572977840900421,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632239460945129,0.3153992295265198,0.3030223846435547,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311398506165,0.2020773738622665,0.9311460256576538,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833818316459656,0.4604220688343048,0.4604220688343048,1.0,1.0,-2.975475549697876,1.020163655281067,1.9553117752075195,0.3445034921169281,0.8965553641319275,0.8965553641319275,0.0,181.7720184326172,154.0,42373.78125,0.0,2421.746337890625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516873359680176,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588124222646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.54443359375,0.0,1537.3980712890625,1895.4371337890625,0.0,3878.150146484375,0.9058947563171388,1.0,0.0,3.0,1.0,0.0
12228240,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.903975784778595,0.529410183429718,0.4795423150062561,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737060546875,0.9053289890289308,0.5329381227493286,0.5071330666542053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644777297974,0.3637085258960724,0.2572977840900421,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632239460945129,0.3153992295265198,0.3030223846435547,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311398506165,0.2020773738622665,0.9311460256576538,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833818316459656,0.4604220688343048,0.4604220688343048,1.0,1.0,-2.975475549697876,1.020163655281067,1.9553117752075195,0.3445034921169281,0.8965553641319275,0.8965553641319275,0.0,181.7720184326172,154.0,42373.78125,0.0,2421.746337890625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516873359680176,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588124222646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.54443359375,0.0,1537.3980712890625,1895.4371337890625,0.0,3878.150146484375,0.9058947563171388,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095260500907898,0.5278751850128174,0.4775371253490448,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8018798828125,0.9124101400375366,0.533518373966217,0.5071673393249512,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059465885162354,0.363995224237442,0.2571550905704498,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.768251895904541,0.3153238296508789,0.3025608956813812,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641106605529785,0.2017285525798797,0.9280406832695008,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793156027793884,0.4599170386791229,0.4599170386791229,1.0,1.0,-2.9686408042907715,1.0163860321044922,1.9522546529769893,0.3421025574207306,0.8967711329460144,0.8967711329460144,0.0,176.3351593017578,154.0,41513.12890625,0.0,2381.77099609375,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942617118358612,1.0,0.0,0.0,3.64764404296875,3.64766788482666,8.878062089934247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.0888671875,0.0,1532.1639404296875,1895.4371337890625,0.0,3796.214599609375,0.9049371480941772,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.91753751039505,0.527080774307251,0.4763587713241577,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.9218751192092896,0.5346542596817017,0.5077914595603943,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130689263343811,0.3647672832012176,0.2573814988136291,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.774856686592102,0.3156289458274841,0.3024652898311615,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696017980575562,0.2016701847314834,0.9261027574539183,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753551721572876,0.4596332907676697,0.4596332907676697,1.0,1.0,-2.9657950401306152,1.0146288871765137,1.9511661529541016,0.3408278822898865,0.8966283798217773,0.8966283798217773,0.0,170.2465057373047,142.0,41403.90625,0.0,2345.834228515625,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362472891807556,1.0,0.0,0.0,3.645286321640015,3.645310163497925,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.14990234375,0.0,1529.1201171875,1895.4371337890625,0.0,3738.267578125,0.9043434858322144,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385928511619568,0.5265768766403198,0.4751162230968475,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.9454556107521056,0.5378638505935669,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299169540405273,0.3671645522117615,0.2584750056266784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.791659951210022,0.3169596195220947,0.3029815256595611,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479804039001,0.2021751999855041,0.9249970316886902,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678549408912659,0.4590657651424408,0.4590657651424408,1.0,1.0,-2.967555046081543,1.0140907764434814,1.9534642696380613,0.3396720886230469,0.8996590971946716,0.8996590971946716,0.0,157.293212890625,130.0,40563.1640625,0.0,2283.4482421875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195409417152404,1.0,0.0,0.0,3.64641547203064,3.646439552307129,8.872083299138467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53369140625,0.0,1528.812255859375,1895.4371337890625,0.0,3584.921142578125,0.9044612646102904,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385928511619568,0.5265768766403198,0.4751162230968475,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.9454556107521056,0.5378638505935669,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299169540405273,0.3671645522117615,0.2584750056266784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.791659951210022,0.3169596195220947,0.3029815256595611,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479804039001,0.2021751999855041,0.9249970316886902,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678549408912659,0.4590657651424408,0.4590657651424408,1.0,1.0,-2.967555046081543,1.0140907764434814,1.9534642696380613,0.3396720886230469,0.8996590971946716,0.8996590971946716,0.0,157.293212890625,130.0,40563.1640625,0.0,2283.4482421875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195409417152404,1.0,0.0,0.0,3.64641547203064,3.646439552307129,8.872083299138467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53369140625,0.0,1528.812255859375,1895.4371337890625,0.0,3584.921142578125,0.9044612646102904,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636299014091492,0.5268678069114685,0.4747157990932464,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593688964844,0.9719231128692628,0.5418194532394409,0.5130232572555542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702697157859802,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125683665275574,0.3189230561256408,0.3041628003120422,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151682853699,0.2032780200242996,0.9267901182174684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609970092773438,0.4584982693195343,0.4584982693195343,1.0,1.0,-2.9762628078460693,1.0162626504898071,1.960000276565552,0.3397424519062042,0.9054746627807616,0.9054746627807616,0.0,144.03268432617188,133.0,39822.1484375,0.0,2231.6474609375,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061398506164552,1.0,0.0,0.0,3.656977653503418,3.6570017337799072,8.923555583351117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.5908203125,0.0,1538.674560546875,1895.4371337890625,0.0,3460.74609375,0.9066530466079712,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636299014091492,0.5268678069114685,0.4747157990932464,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593688964844,0.9719231128692628,0.5418194532394409,0.5130232572555542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702697157859802,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125683665275574,0.3189230561256408,0.3041628003120422,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151682853699,0.2032780200242996,0.9267901182174684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609970092773438,0.4584982693195343,0.4584982693195343,1.0,1.0,-2.9762628078460693,1.0162626504898071,1.960000276565552,0.3397424519062042,0.9054746627807616,0.9054746627807616,0.0,144.03268432617188,133.0,39822.1484375,0.0,2231.6474609375,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061398506164552,1.0,0.0,0.0,3.656977653503418,3.6570017337799072,8.923555583351117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.5908203125,0.0,1538.674560546875,1895.4371337890625,0.0,3460.74609375,0.9066530466079712,1.0,0.0,3.0,1.0,0.0
