time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742611646652222,0.5252393484115601,0.473697304725647,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.091552734375,0.9839032292366028,0.5441502332687378,0.5154781937599182,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.86247718334198,0.3721250593662262,0.2615413069725036,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227101564407349,0.3199888467788696,0.3052466213703155,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118680477142334,0.2038570940494537,0.9292923212051392,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589079260826111,0.4576959013938904,0.4576959013938904,1.0,1.0,-2.984006881713867,1.0175327062606812,1.966474175453186,0.3393160700798034,0.9058326482772828,0.9058326482772828,0.0,138.38548278808594,133.0,40836.04296875,0.0,2216.585693359375,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201507568359376,1.0,0.0,0.0,3.665053606033325,3.6650779247283936,8.963011737250781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.85498046875,0.0,1548.3663330078125,1895.4371337890625,0.0,3590.54931640625,0.908488631248474,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745785593986512,0.5250331163406372,0.4735137820243835,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.984379768371582,0.5442953705787659,0.5156182050704956,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629734516143799,0.3722402155399322,0.261622279882431,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231188058853149,0.3200404644012451,0.3052974343299866,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122309803962708,0.2038742750883102,0.9293774366378784,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588099956512451,0.4576261341571808,0.4576261341571808,1.0,1.0,-2.98421573638916,1.017459511756897,1.9667562246322632,0.3391950130462646,0.9059443473815918,0.9059443473815918,0.0,138.1640625,136.0,40847.984375,0.0,2215.826904296875,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207911491394044,1.0,0.0,0.0,3.665621519088745,3.6656455993652335,8.96578910669632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0263671875,0.0,1549.0296630859375,1895.4371337890625,0.0,3596.4580078125,0.9086206555366516,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738534092903136,0.5214487314224243,0.4705886542797088,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.98605477809906,0.5452192425727844,0.5167577862739563,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987842559814,0.372970312833786,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242779970169067,0.3200522661209106,0.3055095374584198,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713001012802124,0.2035707384347915,0.9288306832313538,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582345724105835,0.4567539989948272,0.4567539989948272,1.0,1.0,-2.9824740886688232,1.014839768409729,1.967634439468384,0.3369715809822082,0.90355122089386,0.90355122089386,0.0,137.48399353027344,139.0,41767.82421875,0.0,2209.30810546875,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936206579208374,1.0,0.0,0.0,3.666907548904419,3.666931629180908,8.972081673164212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.572265625,0.0,1551.9395751953125,1895.4371337890625,0.0,3737.896240234375,0.9090330600738524,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738534092903136,0.5214487314224243,0.4705886542797088,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.98605477809906,0.5452192425727844,0.5167577862739563,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987842559814,0.372970312833786,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242779970169067,0.3200522661209106,0.3055095374584198,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713001012802124,0.2035707384347915,0.9288306832313538,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582345724105835,0.4567539989948272,0.4567539989948272,1.0,1.0,-2.9824740886688232,1.014839768409729,1.967634439468384,0.3369715809822082,0.90355122089386,0.90355122089386,0.0,137.48399353027344,139.0,41767.82421875,0.0,2209.30810546875,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936206579208374,1.0,0.0,0.0,3.666907548904419,3.666931629180908,8.972081673164212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.572265625,0.0,1551.9395751953125,1895.4371337890625,0.0,3737.896240234375,0.9090330600738524,1.0,0.0,3.0,1.0,0.0
12228900,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713772535324096,0.5193906426429749,0.4689062833786011,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74346923828125,0.98499196767807,0.54537433385849,0.5170561671257019,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.863728404045105,0.3730987906455993,0.2624680399894714,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230565190315247,0.3198128640651703,0.3054038882255554,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116408944129944,0.2031901776790619,0.9276365041732788,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582159161567688,0.4563179612159729,0.4563179612159729,1.0,1.0,-2.97946834564209,1.012697696685791,1.9667705297470093,0.3354814052581787,0.9007476568222046,0.9007476568222046,0.0,138.07276916503906,139.0,42554.15234375,0.0,2207.02587890625,1.0,280.4008483886719,283.195556640625,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446646571159364,1.0,0.0,0.0,3.664355754852295,3.664379835128784,8.95959828994819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.2060546875,0.0,1550.0838623046875,1895.4371337890625,0.0,3814.772705078125,0.9085151553153992,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676428437232972,0.5171759724617004,0.4669817090034485,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919860839844,0.9828622937202454,0.5453457832336426,0.5171144604682922,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615830540657043,0.3730884492397308,0.262515127658844,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208526968955994,0.3194270133972168,0.3051287829875946,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092848420143127,0.2026712298393249,0.925764501094818,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582430362701416,0.4559119641780853,0.4559119641780853,1.0,1.0,-2.9747025966644287,1.0099326372146606,1.964769959449768,0.3337582051753998,0.898459255695343,0.898459255695343,0.0,139.1315155029297,142.0,42587.4375,0.0,2204.04736328125,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.69854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947565257549286,1.0,0.0,0.0,3.658992290496826,3.659016370773315,8.933389494814037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.0341796875,0.0,1544.943603515625,1895.4371337890625,0.0,3841.001708984375,0.9074282050132751,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623784422874452,0.5150946378707886,0.4645256102085113,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9803095459938048,0.54692542552948,0.5181528925895691,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744495213031769,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180141448974609,0.3196520209312439,0.3050853312015533,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184312820435,0.2022778391838073,0.923277735710144,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587831139564514,0.4550999701023102,0.4550999701023102,1.0,1.0,-2.970754623413086,1.006604790687561,1.964149832725525,0.3310610055923462,0.8988786935806274,0.8988786935806274,0.0,140.7622833251953,145.0,41681.7578125,0.0,2205.419921875,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327014088630676,1.0,0.0,0.0,3.6533749103546143,3.653398990631104,8.905981303541921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.197265625,0.0,1537.8829345703125,1895.4371337890625,0.0,3705.87744140625,0.9061319231987,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623784422874452,0.5150946378707886,0.4645256102085113,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9803095459938048,0.54692542552948,0.5181528925895691,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744495213031769,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180141448974609,0.3196520209312439,0.3050853312015533,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184312820435,0.2022778391838073,0.923277735710144,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587831139564514,0.4550999701023102,0.4550999701023102,1.0,1.0,-2.970754623413086,1.006604790687561,1.964149832725525,0.3310610055923462,0.8988786935806274,0.8988786935806274,0.0,140.7622833251953,145.0,41681.7578125,0.0,2205.419921875,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327014088630676,1.0,0.0,0.0,3.6533749103546143,3.653398990631104,8.905981303541921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.197265625,0.0,1537.8829345703125,1895.4371337890625,0.0,3705.87744140625,0.9061319231987,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606696367263794,0.5147764086723328,0.4639709591865539,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9806267023086548,0.5499914288520813,0.5207698941230774,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599086999893188,0.3771122097969055,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178654909133911,0.3209484815597534,0.3061150908470154,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052943706512451,0.2027413547039032,0.9246020317077636,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603759288787842,0.4542880058288574,0.4542880058288574,1.0,1.0,-2.9780759811401367,1.0076521635055542,1.9704238176345823,0.3302963674068451,0.9023067951202391,0.9023067951202391,0.0,141.69886779785156,148.0,40902.046875,0.0,2223.042236328125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167566895484924,1.0,0.0,0.0,3.655829668045044,3.655853748321533,8.917953664422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6337890625,0.0,1539.022705078125,1895.4371337890625,0.0,3559.19775390625,0.9065433144569396,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606696367263794,0.5147764086723328,0.4639709591865539,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9806267023086548,0.5499914288520813,0.5207698941230774,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599086999893188,0.3771122097969055,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178654909133911,0.3209484815597534,0.3061150908470154,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052943706512451,0.2027413547039032,0.9246020317077636,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603759288787842,0.4542880058288574,0.4542880058288574,1.0,1.0,-2.9780759811401367,1.0076521635055542,1.9704238176345823,0.3302963674068451,0.9023067951202391,0.9023067951202391,0.0,141.69886779785156,148.0,40902.046875,0.0,2223.042236328125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167566895484924,1.0,0.0,0.0,3.655829668045044,3.655853748321533,8.917953664422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6337890625,0.0,1539.022705078125,1895.4371337890625,0.0,3559.19775390625,0.9065433144569396,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683040380477904,0.5167020559310913,0.4654209911823272,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.9890350699424744,0.5561007261276245,0.5259780287742615,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640895843506,0.3831629753112793,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264390826225281,0.3260588645935058,0.310161679983139,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756052970886,0.2075700312852859,0.9417386651039124,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643765926361084,0.4535681903362274,0.4535681903362274,1.0,1.0,-3.0160105228424072,1.020776391029358,1.99523401260376,0.3346134722232818,0.9009599089622498,0.9009599089622498,0.0,139.8303680419922,151.0,42288.68359375,0.0,2280.971435546875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293240308761596,1.0,0.0,0.0,3.6561648845672607,3.65618896484375,8.919589618017199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.611328125,0.0,1540.0792236328125,1895.4371337890625,0.0,3674.943603515625,0.9066577553749084,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683040380477904,0.5167020559310913,0.4654209911823272,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.9890350699424744,0.5561007261276245,0.5259780287742615,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640895843506,0.3831629753112793,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264390826225281,0.3260588645935058,0.310161679983139,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756052970886,0.2075700312852859,0.9417386651039124,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643765926361084,0.4535681903362274,0.4535681903362274,1.0,1.0,-3.0160105228424072,1.020776391029358,1.99523401260376,0.3346134722232818,0.9009599089622498,0.9009599089622498,0.0,139.8303680419922,151.0,42288.68359375,0.0,2280.971435546875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293240308761596,1.0,0.0,0.0,3.6561648845672607,3.65618896484375,8.919589618017199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.611328125,0.0,1540.0792236328125,1895.4371337890625,0.0,3674.943603515625,0.9066577553749084,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657885432243348,0.5151838660240173,0.4646714031696319,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.9890864491462708,0.5590240359306335,0.5293550491333008,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707834482192993,0.3863047063350677,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271793723106384,0.3284486830234527,0.3129939436912536,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165455222129822,0.2100055515766143,0.9552545547485352,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689895749092102,0.4528483748435974,0.4528483748435974,1.0,1.0,-3.041988611221313,1.0291725397109983,2.0128161907196045,0.3374618887901306,0.8973023891448975,0.8973023891448975,0.0,141.88092041015625,154.0,43543.96875,0.0,2338.618896484375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945528209209442,1.0,0.0,0.0,3.650200843811035,3.650224924087525,8.890513072401518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.349609375,0.0,1534.7103271484375,1895.4371337890625,0.0,3822.5888671875,0.905432403087616,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657885432243348,0.5151838660240173,0.4646714031696319,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.9890864491462708,0.5590240359306335,0.5293550491333008,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707834482192993,0.3863047063350677,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271793723106384,0.3284486830234527,0.3129939436912536,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165455222129822,0.2100055515766143,0.9552545547485352,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689895749092102,0.4528483748435974,0.4528483748435974,1.0,1.0,-3.041988611221313,1.0291725397109983,2.0128161907196045,0.3374618887901306,0.8973023891448975,0.8973023891448975,0.0,141.88092041015625,154.0,43543.96875,0.0,2338.618896484375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945528209209442,1.0,0.0,0.0,3.650200843811035,3.650224924087525,8.890513072401518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.349609375,0.0,1534.7103271484375,1895.4371337890625,0.0,3822.5888671875,0.905432403087616,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624288082122804,0.5147302150726318,0.463995099067688,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92144775390625,0.9873468279838562,0.5604970455169678,0.5305933952331543,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.869279146194458,0.3878327906131744,0.2722193300724029,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256770968437195,0.3294405937194824,0.313918262720108,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155411243438721,0.2108892053365707,0.9595321416854858,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711085796356201,0.4524884521961212,0.4524884521961212,1.0,1.0,-3.0501086711883545,1.031486988067627,2.0186216831207275,0.337938904762268,0.8984619975090027,0.8984619975090027,0.0,143.65504455566406,154.0,42856.29296875,0.0,2362.723876953125,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395177960395812,1.0,0.0,0.0,3.6481783390045166,3.648202419281006,8.880663813215506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4072265625,0.0,1531.89111328125,1895.4371337890625,0.0,3768.05908203125,0.9049847722053528,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603508710861206,0.5148394107818604,0.4639564156532287,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9865180253982544,0.5623674988746643,0.5322540402412415,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.868801474571228,0.3896797895431518,0.2734533548355102,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249917030334473,0.3306308686733246,0.3150161504745483,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151737809181213,0.2118512094020843,0.9639419317245485,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732869505882263,0.4517519772052765,0.4517519772052765,1.0,1.0,-3.06015944480896,1.0337291955947876,2.026430368423462,0.3378880023956299,0.8992974162101746,0.8992974162101746,0.0,145.08599853515625,157.0,42897.34375,0.0,2388.736572265625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360072016716005,1.0,0.0,0.0,3.64866304397583,3.64868688583374,8.883023383532418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73046875,0.0,1531.803466796875,1895.4371337890625,0.0,3736.07763671875,0.9050065875053406,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577978849411012,0.5158354640007019,0.4646772742271423,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.986047863960266,0.5667504668235779,0.5362192988395691,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691677451133728,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008323669434,0.3333856761455536,0.317546397447586,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153144478797913,0.2139676362276077,0.9733744263648988,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778546929359436,0.450279027223587,0.450279027223587,1.0,1.0,-3.083603382110596,1.039337992668152,2.0442655086517334,0.3382058441638946,0.9043890237808228,0.9043890237808228,0.0,147.57774353027344,160.0,42285.13671875,0.0,2445.563720703125,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241454005241394,1.0,0.0,0.0,3.6564621925354,3.656486034393311,8.921039125198149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63037109375,0.0,1538.647705078125,1895.4371337890625,0.0,3627.3642578125,0.9065887331962584,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577978849411012,0.5158354640007019,0.4646772742271423,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.986047863960266,0.5667504668235779,0.5362192988395691,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691677451133728,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008323669434,0.3333856761455536,0.317546397447586,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153144478797913,0.2139676362276077,0.9733744263648988,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778546929359436,0.450279027223587,0.450279027223587,1.0,1.0,-3.083603382110596,1.039337992668152,2.0442655086517334,0.3382058441638946,0.9043890237808228,0.9043890237808228,0.0,147.57774353027344,160.0,42285.13671875,0.0,2445.563720703125,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241454005241394,1.0,0.0,0.0,3.6564621925354,3.656486034393311,8.921039125198149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63037109375,0.0,1538.647705078125,1895.4371337890625,0.0,3627.3642578125,0.9065887331962584,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525340795516968,0.5148533582687378,0.4645333886146545,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.9835920333862304,0.5696515440940857,0.5395684838294983,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674250245094299,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352210819721222,0.3197213113307953,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482762336731,0.215405523777008,0.9815381169319152,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823445320129395,0.4488060474395752,0.4488060474395752,1.0,1.0,-3.1029179096221924,1.043277144432068,2.059640645980835,0.3380166590213775,0.9042971134185792,0.9042971134185792,0.0,150.98843383789062,163.0,43439.859375,0.0,2500.148681640625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382258653640748,1.0,0.0,0.0,3.6624717712402335,3.662495851516724,8.950387382355984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48388671875,0.0,1546.0242919921875,1895.4371337890625,0.0,3756.30029296875,0.907964527606964,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525340795516968,0.5148533582687378,0.4645333886146545,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.9835920333862304,0.5696515440940857,0.5395684838294983,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674250245094299,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352210819721222,0.3197213113307953,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482762336731,0.215405523777008,0.9815381169319152,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823445320129395,0.4488060474395752,0.4488060474395752,1.0,1.0,-3.1029179096221924,1.043277144432068,2.059640645980835,0.3380166590213775,0.9042971134185792,0.9042971134185792,0.0,150.98843383789062,163.0,43439.859375,0.0,2500.148681640625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382258653640748,1.0,0.0,0.0,3.6624717712402335,3.662495851516724,8.950387382355984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48388671875,0.0,1546.0242919921875,1895.4371337890625,0.0,3756.30029296875,0.907964527606964,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426029324531556,0.5121815800666809,0.4625930190086365,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.9775511026382446,0.570955753326416,0.5412638783454895,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141910552979,0.3987413346767425,0.2803584337234497,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359017968177795,0.3207651376724243,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170813560486,0.2158590257167816,0.9853753447532654,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.585968017578125,0.447517454624176,0.447517454624176,1.0,1.0,-3.110351800918579,1.0430493354797363,2.0673024654388428,0.3362581729888916,0.9015336632728576,0.9015336632728576,0.0,155.6395263671875,166.0,44522.97265625,0.0,2539.046875,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529674649238586,1.0,0.0,0.0,3.661445140838623,3.661469221115112,8.945370950641518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.04638671875,0.0,1546.2679443359375,1895.4371337890625,0.0,3889.655517578125,0.9078540802001952,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426029324531556,0.5121815800666809,0.4625930190086365,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.9775511026382446,0.570955753326416,0.5412638783454895,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141910552979,0.3987413346767425,0.2803584337234497,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359017968177795,0.3207651376724243,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170813560486,0.2158590257167816,0.9853753447532654,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.585968017578125,0.447517454624176,0.447517454624176,1.0,1.0,-3.110351800918579,1.0430493354797363,2.0673024654388428,0.3362581729888916,0.9015336632728576,0.9015336632728576,0.0,155.6395263671875,166.0,44522.97265625,0.0,2539.046875,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529674649238586,1.0,0.0,0.0,3.661445140838623,3.661469221115112,8.945370950641518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.04638671875,0.0,1546.2679443359375,1895.4371337890625,0.0,3889.655517578125,0.9078540802001952,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316202998161316,0.5088997483253479,0.4599522352218628,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9704552292823792,0.5714918375015259,0.5421015024185181,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561896085739136,0.3999438285827636,0.2814112901687622,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111026287078857,0.335954874753952,0.3211259543895721,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702972412109375,0.2156989574432373,0.986137628555298,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6778259277344,1.0,0.5887206196784973,0.4462288618087768,0.4462288618087768,1.0,1.0,-3.1108057498931885,1.040153980255127,2.070651769638061,0.3333356380462646,0.8964158296585083,0.8964158296585083,0.0,160.36355590820312,169.0,45618.6171875,0.0,2565.00634765625,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.651984214782715,3.652008295059204,8.899202157408581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01806640625,0.0,1537.4129638671875,1895.4371337890625,0.0,3994.898193359375,0.9058907628059388,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316202998161316,0.5088997483253479,0.4599522352218628,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9704552292823792,0.5714918375015259,0.5421015024185181,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561896085739136,0.3999438285827636,0.2814112901687622,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111026287078857,0.335954874753952,0.3211259543895721,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702972412109375,0.2156989574432373,0.986137628555298,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6778259277344,1.0,0.5887206196784973,0.4462288618087768,0.4462288618087768,1.0,1.0,-3.1108057498931885,1.040153980255127,2.070651769638061,0.3333356380462646,0.8964158296585083,0.8964158296585083,0.0,160.36355590820312,169.0,45618.6171875,0.0,2565.00634765625,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.651984214782715,3.652008295059204,8.899202157408581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01806640625,0.0,1537.4129638671875,1895.4371337890625,0.0,3994.898193359375,0.9058907628059388,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269719123840332,0.507949709892273,0.4587814509868622,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80633544921875,0.9674468636512756,0.5722109079360962,0.5425485372543335,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538730144500732,0.40093994140625,0.2819689214229584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084781765937805,0.3362220525741577,0.3212752342224121,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004173398017883,0.2157340496778488,0.9861372709274292,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898904800415039,0.4455845654010772,0.4455845654010772,1.0,1.0,-3.11077880859375,1.038612723350525,2.072166204452514,0.3317345678806305,0.8966635465621948,0.8966635465621948,0.0,162.38644409179688,169.0,44686.9375,0.0,2575.704833984375,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570260643959044,1.0,0.0,0.0,3.6475234031677246,3.647547483444214,8.877474897417414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.388671875,0.0,1532.0806884765625,1895.4371337890625,0.0,3926.03173828125,0.9049152731895448,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244372248649596,0.5076590180397034,0.4583467543125152,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.9660994410514832,0.5734771490097046,0.5435800552368164,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530926704406738,0.4024039208889007,0.2828910052776336,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072564005851746,0.33685502409935,0.3217775821685791,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991792917251587,0.2160378098487854,0.9872119426727296,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911786556243896,0.4451182186603546,0.4451182186603546,1.0,1.0,-3.1144940853118896,1.0388908386230469,2.0756032466888428,0.3311135768890381,0.8965843915939331,0.8965843915939331,0.0,163.75140380859375,172.0,44610.73828125,0.0,2590.16650390625,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517894387245178,1.0,0.0,0.0,3.645124673843384,3.645148515701294,8.865802669788536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95654296875,0.0,1528.9600830078125,1895.4371337890625,0.0,3879.068115234375,0.9043110013008118,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221031069755554,0.5080603957176208,0.4584764242172241,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.965691328048706,0.5769370794296265,0.546592116355896,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.4061435163021087,0.2853429913520813,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068290948867798,0.3388145565986633,0.3234599530696869,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711025238037,0.2172210663557052,0.9918978810310364,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942067503929138,0.4441855549812317,0.4441855549812317,1.0,1.0,-3.128865957260132,1.0421195030212402,2.086746454238892,0.3310719728469848,0.8997045755386353,0.8997045755386353,0.0,165.7110137939453,175.0,43747.66015625,0.0,2628.66064453125,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371118545532228,1.0,0.0,0.0,3.6463568210601807,3.64638090133667,8.871797945175786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41455078125,0.0,1528.724853515625,1895.4371337890625,0.0,3746.151123046875,0.9044470191001892,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221031069755554,0.5080603957176208,0.4584764242172241,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.965691328048706,0.5769370794296265,0.546592116355896,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.4061435163021087,0.2853429913520813,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068290948867798,0.3388145565986633,0.3234599530696869,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711025238037,0.2172210663557052,0.9918978810310364,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942067503929138,0.4441855549812317,0.4441855549812317,1.0,1.0,-3.128865957260132,1.0421195030212402,2.086746454238892,0.3310719728469848,0.8997045755386353,0.8997045755386353,0.0,165.7110137939453,175.0,43747.66015625,0.0,2628.66064453125,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371118545532228,1.0,0.0,0.0,3.6463568210601807,3.64638090133667,8.871797945175786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41455078125,0.0,1528.724853515625,1895.4371337890625,0.0,3746.151123046875,0.9044470191001892,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214172959327698,0.5092185139656067,0.4593918919563293,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.9666818976402284,0.5811538100242615,0.5504177808761597,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554175496101379,0.4105759263038635,0.288335770368576,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716429233551,0.3413964211940765,0.3257905542850494,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995455622673035,0.2189714908599853,0.999304473400116,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979132652282715,0.4432528614997864,0.4432528614997864,1.0,1.0,-3.14986538887024,1.0478262901306152,2.102039098739624,0.3320907652378082,0.9057433009147644,0.9057433009147644,0.0,167.37533569335938,178.0,43082.84375,0.0,2679.02490234375,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254166483879088,1.0,0.0,0.0,3.6573545932769775,3.657378673553467,8.925395036385453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.45947265625,0.0,1539.00537109375,1895.4371337890625,0.0,3639.059814453125,0.906730890274048,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214172959327698,0.5092185139656067,0.4593918919563293,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.9666818976402284,0.5811538100242615,0.5504177808761597,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554175496101379,0.4105759263038635,0.288335770368576,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716429233551,0.3413964211940765,0.3257905542850494,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995455622673035,0.2189714908599853,0.999304473400116,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979132652282715,0.4432528614997864,0.4432528614997864,1.0,1.0,-3.14986538887024,1.0478262901306152,2.102039098739624,0.3320907652378082,0.9057433009147644,0.9057433009147644,0.0,167.37533569335938,178.0,43082.84375,0.0,2679.02490234375,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254166483879088,1.0,0.0,0.0,3.6573545932769775,3.657378673553467,8.925395036385453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.45947265625,0.0,1539.00537109375,1895.4371337890625,0.0,3639.059814453125,0.906730890274048,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176234006881714,0.5083112120628357,0.4593050181865692,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.965089738368988,0.5837626457214355,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549866676330566,0.4137499034404754,0.2909284234046936,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171837806702,0.3430478572845459,0.3277795910835266,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.698630690574646,0.2201475501060485,1.0061298608779907,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017802357673645,0.4420115649700165,0.4420115649700165,1.0,1.0,-3.167196273803711,1.0513591766357422,2.1158370971679688,0.3319988846778869,0.9065609574317932,0.9065609574317932,0.0,170.28753662109375,181.0,44220.296875,0.0,2729.3486328125,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939894676208496,1.0,0.0,0.0,3.6668176651000977,3.666841745376587,8.971641705102229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43359375,0.0,1550.1947021484375,1895.4371337890625,0.0,3771.487060546875,0.908873975276947,1.0,0.0,3.0,1.0,0.0
