time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176234006881714,0.5083112120628357,0.4593050181865692,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.965089738368988,0.5837626457214355,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549866676330566,0.4137499034404754,0.2909284234046936,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171837806702,0.3430478572845459,0.3277795910835266,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.698630690574646,0.2201475501060485,1.0061298608779907,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017802357673645,0.4420115649700165,0.4420115649700165,1.0,1.0,-3.167196273803711,1.0513591766357422,2.1158370971679688,0.3319988846778869,0.9065609574317932,0.9065609574317932,0.0,170.28753662109375,181.0,44220.296875,0.0,2729.3486328125,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939894676208496,1.0,0.0,0.0,3.6668176651000977,3.666841745376587,8.971641705102229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43359375,0.0,1550.1947021484375,1895.4371337890625,0.0,3771.487060546875,0.908873975276947,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909681499004364,0.5057622790336609,0.4574502110481262,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325866699219,0.9596452116966248,0.5847707390785217,0.5549018383026123,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512727618217468,0.4156785309314728,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020267486572266,0.3435626924037933,0.3286494314670563,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274042129517,0.2204056680202484,1.008967041969299,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.604934811592102,0.4407702386379242,0.4407702386379242,1.0,1.0,-3.173072576522827,1.0505166053771973,2.12255597114563,0.3300186693668365,0.9048367738723756,0.9048367738723756,0.0,174.60792541503906,184.0,45424.4609375,0.0,2764.579833984375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95504230260849,1.0,0.0,0.0,3.6696975231170654,3.669721841812134,8.985740009848087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7255859375,0.0,1554.728759765625,1895.4371337890625,0.0,3908.271240234375,0.909628927707672,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909681499004364,0.5057622790336609,0.4574502110481262,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325866699219,0.9596452116966248,0.5847707390785217,0.5549018383026123,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512727618217468,0.4156785309314728,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020267486572266,0.3435626924037933,0.3286494314670563,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274042129517,0.2204056680202484,1.008967041969299,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.604934811592102,0.4407702386379242,0.4407702386379242,1.0,1.0,-3.173072576522827,1.0505166053771973,2.12255597114563,0.3300186693668365,0.9048367738723756,0.9048367738723756,0.0,174.60792541503906,184.0,45424.4609375,0.0,2764.579833984375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95504230260849,1.0,0.0,0.0,3.6696975231170654,3.669721841812134,8.985740009848087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7255859375,0.0,1554.728759765625,1895.4371337890625,0.0,3908.271240234375,0.909628927707672,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055782556533812,0.5042412877082825,0.4562935531139374,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.956523299217224,0.5849674344062805,0.5552990436553955,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491544723510742,0.4164165258407593,0.2932009100914001,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994573712348938,0.3435748219490051,0.3288400173187256,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922592520713806,0.2203082591295242,1.0093188285827637,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062324643135071,0.4401496052742004,0.4401496052742004,1.0,1.0,-3.173593044281006,1.0491801500320437,2.124413013458252,0.328624427318573,0.9024800658226012,0.9024800658226012,0.0,176.8245849609375,184.0,46415.66796875,0.0,2777.644287109375,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636505842208862,1.0,0.0,0.0,3.668280601501465,3.668304681777954,8.978801702141936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.333984375,0.0,1554.0474853515625,1895.4371337890625,0.0,3985.06005859375,0.9093586802482604,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013450741767884,0.5025761127471924,0.4548992216587066,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7501220703125,0.9530301690101624,0.5849819779396057,0.5554394721984863,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467875719070435,0.4170219302177429,0.2937035262584686,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966086864471436,0.3434414863586426,0.3288449347019195,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.689597487449646,0.2200743407011032,1.0089219808578491,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073257327079773,0.4395850300788879,0.4395850300788879,1.0,1.0,-3.1722214221954346,1.0472592115402222,2.124962091445923,0.3270619809627533,0.9006493091583252,0.9006493091583252,0.0,179.11502075195312,187.0,46522.00390625,0.0,2787.267822265625,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671880602836608,1.0,0.0,0.0,3.664378881454468,3.664403200149536,8.959711976785911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3740234375,0.0,1550.430908203125,1895.4371337890625,0.0,4016.395751953125,0.9085862636566162,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933760523796082,0.4990468323230743,0.4519926607608795,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.9462313652038574,0.5847019553184509,0.5554602742195129,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423724174499512,0.4180320203304291,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429283201694488,0.3286228477954864,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664646148682,0.2193655967712402,1.0069729089736938,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090745329856873,0.4384559094905853,0.4384559094905853,1.0,1.0,-3.1672067642211914,1.0425808429718018,2.1246259212493896,0.3235803544521332,0.8940180540084839,0.8940180540084839,0.0,183.417236328125,190.0,47526.83203125,0.0,2800.365478515625,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768980741500854,1.0,0.0,0.0,3.649526834487915,3.649550914764404,8.887229796528118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42431640625,0.0,1535.7685546875,1895.4371337890625,0.0,4101.7021484375,0.9054394364356996,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933760523796082,0.4990468323230743,0.4519926607608795,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.9462313652038574,0.5847019553184509,0.5554602742195129,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423724174499512,0.4180320203304291,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429283201694488,0.3286228477954864,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664646148682,0.2193655967712402,1.0069729089736938,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090745329856873,0.4384559094905853,0.4384559094905853,1.0,1.0,-3.1672067642211914,1.0425808429718018,2.1246259212493896,0.3235803544521332,0.8940180540084839,0.8940180540084839,0.0,183.417236328125,190.0,47526.83203125,0.0,2800.365478515625,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768980741500854,1.0,0.0,0.0,3.649526834487915,3.649550914764404,8.887229796528118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42431640625,0.0,1535.7685546875,1895.4371337890625,0.0,4101.7021484375,0.9054394364356996,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883397579193115,0.4976100027561188,0.450200617313385,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.942297637462616,0.5860229730606079,0.5562752485275269,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.840325653553009,0.4204475283622741,0.2960059940814972,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433961272239685,0.3288308680057525,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811058521270752,0.2193004935979843,1.0060532093048096,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107354760169983,0.4373267590999603,0.4373267590999603,1.0,1.0,-3.166868209838867,1.0396674871444702,2.1272008419036865,0.3206093907356262,0.8926360011100769,0.8926360011100769,0.0,186.3896942138672,193.0,46426.8125,0.0,2815.76953125,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634512662887572,1.0,0.0,0.0,3.636606931686402,3.636630773544312,8.824416681818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0009765625,0.0,1520.7413330078125,1895.4371337890625,0.0,3983.29052734375,0.902519464492798,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883397579193115,0.4976100027561188,0.450200617313385,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.942297637462616,0.5860229730606079,0.5562752485275269,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.840325653553009,0.4204475283622741,0.2960059940814972,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433961272239685,0.3288308680057525,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811058521270752,0.2193004935979843,1.0060532093048096,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107354760169983,0.4373267590999603,0.4373267590999603,1.0,1.0,-3.166868209838867,1.0396674871444702,2.1272008419036865,0.3206093907356262,0.8926360011100769,0.8926360011100769,0.0,186.3896942138672,193.0,46426.8125,0.0,2815.76953125,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634512662887572,1.0,0.0,0.0,3.636606931686402,3.636630773544312,8.824416681818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0009765625,0.0,1520.7413330078125,1895.4371337890625,0.0,3983.29052734375,0.902519464492798,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868223428726196,0.4978148341178894,0.4501504302024841,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9421173334121704,0.588892936706543,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134647369385,0.4241937398910522,0.2984514534473419,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.3449861407279968,0.330147922039032,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806719303131104,0.2201536148786544,1.0091644525527954,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131216883659363,0.436498075723648,0.436498075723648,1.0,1.0,-3.1779963970184326,1.041751742362976,2.136244535446167,0.3201514184474945,0.8941352367401123,0.8941352367401123,0.0,188.0373077392578,196.0,45442.7578125,0.0,2847.462158203125,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488649368286132,1.0,0.0,0.0,3.6314384937286377,3.631462335586548,8.799351576271874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7939453125,0.0,1513.506591796875,1895.4371337890625,0.0,3852.73095703125,0.901231050491333,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868223428726196,0.4978148341178894,0.4501504302024841,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9421173334121704,0.588892936706543,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134647369385,0.4241937398910522,0.2984514534473419,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.3449861407279968,0.330147922039032,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806719303131104,0.2201536148786544,1.0091644525527954,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131216883659363,0.436498075723648,0.436498075723648,1.0,1.0,-3.1779963970184326,1.041751742362976,2.136244535446167,0.3201514184474945,0.8941352367401123,0.8941352367401123,0.0,188.0373077392578,196.0,45442.7578125,0.0,2847.462158203125,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488649368286132,1.0,0.0,0.0,3.6314384937286377,3.631462335586548,8.799351576271874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7939453125,0.0,1513.506591796875,1895.4371337890625,0.0,3852.73095703125,0.901231050491333,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863723874092102,0.4987167119979858,0.4508504867553711,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.9431123733520508,0.5925006866455078,0.5619757771492004,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430558443069458,0.4286110997200012,0.3014361560344696,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471935093402862,0.3321275413036346,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.221586525440216,1.0151381492614746,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162709593772888,0.4356693923473358,0.4356693923473358,1.0,1.0,-3.195903778076172,1.04636549949646,2.149538040161133,0.320774108171463,0.8983498811721802,0.8983498811721802,0.0,189.53009033203125,199.0,44561.578125,0.0,2892.5439453125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367418885231018,1.0,0.0,0.0,3.6357228755950928,3.635746717453003,8.820127277431311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20361328125,0.0,1516.343017578125,1895.4371337890625,0.0,3742.7783203125,0.902015745639801,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863723874092102,0.4987167119979858,0.4508504867553711,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.9431123733520508,0.5925006866455078,0.5619757771492004,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430558443069458,0.4286110997200012,0.3014361560344696,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471935093402862,0.3321275413036346,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.221586525440216,1.0151381492614746,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162709593772888,0.4356693923473358,0.4356693923473358,1.0,1.0,-3.195903778076172,1.04636549949646,2.149538040161133,0.320774108171463,0.8983498811721802,0.8983498811721802,0.0,189.53009033203125,199.0,44561.578125,0.0,2892.5439453125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367418885231018,1.0,0.0,0.0,3.6357228755950928,3.635746717453003,8.820127277431311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20361328125,0.0,1516.343017578125,1895.4371337890625,0.0,3742.7783203125,0.902015745639801,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861324191093445,0.4993085861206054,0.4513018131256103,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.9435879588127136,0.5944507718086243,0.5637339353561401,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.84398353099823,0.4309690296649933,0.3030250370502472,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888935804367065,0.3484308123588562,0.3332462012767792,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817982792854309,0.2224379330873489,1.0187760591506958,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180785298347473,0.4352550506591797,0.4352550506591797,1.0,1.0,-3.2061879634857178,1.049155831336975,2.157032012939453,0.321288138628006,0.902022898197174,0.902022898197174,0.0,190.4040985107422,199.0,43715.66015625,0.0,2918.725341796875,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292570948600768,1.0,0.0,0.0,3.64152717590332,3.641551017761232,8.848310812936688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.58349609375,0.0,1521.645263671875,1895.4371337890625,0.0,3674.329833984375,0.9032433032989502,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861416578292847,0.5000221133232117,0.4519557952880859,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443603515625,0.9443086385726928,0.5965167880058289,0.5656757950782776,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451200127601624,0.4334425330162048,0.3047414124011993,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895257472991943,0.349766731262207,0.3344992697238922,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824464797973633,0.223383143544197,1.022950291633606,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.620051383972168,0.4346243739128113,0.4346243739128113,1.0,1.0,-3.2178969383239746,1.051955223083496,2.1659417152404785,0.32149338722229,0.9052557945251464,0.9052557945251464,0.0,191.24822998046875,202.0,43764.296875,0.0,2947.886962890625,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266505241394044,1.0,0.0,0.0,3.650141477584839,3.650165319442749,8.890223170965328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.21533203125,0.0,1530.2899169921875,1895.4371337890625,0.0,3650.402099609375,0.905053734779358,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833631873130798,0.4992915987968445,0.4520072937011719,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.9427644610404968,0.5988341569900513,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450917601585388,0.4369232654571533,0.3075573146343231,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513233661651611,0.3364144265651703,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817806959152222,0.2245201617479324,1.0296818017959597,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239011883735657,0.4333629608154297,0.4333629608154297,1.0,1.0,-3.235150098800659,1.0551385879516602,2.180011749267578,0.3210880756378174,0.9072054624557496,0.9072054624557496,0.0,194.31842041015625,205.0,45086.5703125,0.0,3001.2705078125,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941734492778778,1.0,0.0,0.0,3.663495302200317,3.663519382476807,8.955391308518301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5263671875,0.0,1545.674072265625,1895.4371337890625,0.0,3788.204345703125,0.9080582857131958,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833631873130798,0.4992915987968445,0.4520072937011719,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.9427644610404968,0.5988341569900513,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450917601585388,0.4369232654571533,0.3075573146343231,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513233661651611,0.3364144265651703,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817806959152222,0.2245201617479324,1.0296818017959597,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239011883735657,0.4333629608154297,0.4333629608154297,1.0,1.0,-3.235150098800659,1.0551385879516602,2.180011749267578,0.3210880756378174,0.9072054624557496,0.9072054624557496,0.0,194.31842041015625,205.0,45086.5703125,0.0,3001.2705078125,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941734492778778,1.0,0.0,0.0,3.663495302200317,3.663519382476807,8.955391308518301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5263671875,0.0,1545.674072265625,1895.4371337890625,0.0,3788.204345703125,0.9080582857131958,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773385286331177,0.4969131350517273,0.4503220319747925,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9375722408294678,0.5994879007339478,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391137361526489,0.3093777596950531,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.351697027683258,0.3371705114841461,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784252524375916,0.2246985584497451,1.0322407484054563,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269798278808594,0.4321015775203705,0.4321015775203705,1.0,1.0,-3.240626811981201,1.0539278984069824,2.1866989135742188,0.318850576877594,0.9065281748771667,0.9065281748771667,0.0,198.763412475586,208.0,46310.6953125,0.0,3037.525390625,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575567841529846,1.0,0.0,0.0,3.670560359954834,3.6705844402313232,8.989965749606199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.67919921875,0.0,1554.853271484375,1895.4371337890625,0.0,3930.777099609375,0.909745156764984,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773385286331177,0.4969131350517273,0.4503220319747925,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9375722408294678,0.5994879007339478,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391137361526489,0.3093777596950531,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.351697027683258,0.3371705114841461,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784252524375916,0.2246985584497451,1.0322407484054563,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269798278808594,0.4321015775203705,0.4321015775203705,1.0,1.0,-3.240626811981201,1.0539278984069824,2.1866989135742188,0.318850576877594,0.9065281748771667,0.9065281748771667,0.0,198.763412475586,208.0,46310.6953125,0.0,3037.525390625,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575567841529846,1.0,0.0,0.0,3.670560359954834,3.6705844402313232,8.989965749606199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.67919921875,0.0,1554.853271484375,1895.4371337890625,0.0,3930.777099609375,0.909745156764984,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705376982688904,0.493847131729126,0.4478910267353058,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.931294858455658,0.5992786884307861,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333154678345,0.440672755241394,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800618410110474,0.3513903319835663,0.3372055292129516,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242500185966491,1.031733512878418,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292405724525452,0.4308795630931854,0.4308795630931854,1.0,1.0,-3.2389116287231445,1.0501452684402466,2.1887664794921875,0.3155837655067444,0.9033409357070924,0.9033409357070924,0.0,203.3802185058593,211.0,47416.421875,0.0,3059.39111328125,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700638055801392,1.0,0.0,0.0,3.669548749923706,3.6695730686187744,8.985011277218291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65087890625,0.0,1555.3616943359375,1895.4371337890625,0.0,4041.770751953125,0.9096632599830629,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705376982688904,0.493847131729126,0.4478910267353058,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.931294858455658,0.5992786884307861,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333154678345,0.440672755241394,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800618410110474,0.3513903319835663,0.3372055292129516,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242500185966491,1.031733512878418,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292405724525452,0.4308795630931854,0.4308795630931854,1.0,1.0,-3.2389116287231445,1.0501452684402466,2.1887664794921875,0.3155837655067444,0.9033409357070924,0.9033409357070924,0.0,203.3802185058593,211.0,47416.421875,0.0,3059.39111328125,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700638055801392,1.0,0.0,0.0,3.669548749923706,3.6695730686187744,8.985011277218291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65087890625,0.0,1555.3616943359375,1895.4371337890625,0.0,4041.770751953125,0.9096632599830629,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.863832950592041,0.4904155433177948,0.4450810551643371,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.9249531030654908,0.5985430479049683,0.5693631768226624,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351766467094421,0.4418725073337555,0.3117099404335022,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506700396537781,0.3367984890937805,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.669529378414154,0.2234041839838028,1.0292153358459473,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308224201202393,0.4296575784683227,0.4296575784683227,1.0,1.0,-3.232777833938598,1.044732689857483,2.188045024871826,0.3116389513015747,0.8976637125015259,0.8976637125015259,0.0,207.7574005126953,214.0,48427.15625,0.0,3070.414794921875,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800328016281128,1.0,0.0,0.0,3.659144639968872,3.659168720245361,8.934133575166925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64306640625,0.0,1545.603515625,1895.4371337890625,0.0,4129.00830078125,0.9075068831443788,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.863832950592041,0.4904155433177948,0.4450810551643371,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.9249531030654908,0.5985430479049683,0.5693631768226624,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351766467094421,0.4418725073337555,0.3117099404335022,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506700396537781,0.3367984890937805,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.669529378414154,0.2234041839838028,1.0292153358459473,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308224201202393,0.4296575784683227,0.4296575784683227,1.0,1.0,-3.232777833938598,1.044732689857483,2.188045024871826,0.3116389513015747,0.8976637125015259,0.8976637125015259,0.0,207.7574005126953,214.0,48427.15625,0.0,3070.414794921875,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800328016281128,1.0,0.0,0.0,3.659144639968872,3.659168720245361,8.934133575166925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64306640625,0.0,1545.603515625,1895.4371337890625,0.0,4129.00830078125,0.9075068831443788,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610661029815674,0.4893984496593475,0.4438539147377014,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640075683594,0.9223922491073608,0.5986940264701843,0.5692496299743652,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338614106178284,0.442948430776596,0.312296062707901,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733307480812073,0.3506094515323639,0.3366162478923797,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.667597770690918,0.2231559753417968,1.027842998504639,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314790844917297,0.4290465712547302,0.4290465712547302,1.0,1.0,-3.2299938201904297,1.0421377420425415,2.1878561973571777,0.3096049427986145,0.8975919485092163,0.8975919485092163,0.0,209.58628845214844,214.0,47425.4609375,0.0,3074.54150390625,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722919464111328,1.0,0.0,0.0,3.653918981552124,3.653943061828613,8.908633617465966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.416015625,0.0,1539.4835205078125,1895.4371337890625,0.0,4061.3681640625,0.9063677191734314,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.859623908996582,0.4890283048152923,0.44334876537323,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094787597656,0.9213061332702636,0.599432110786438,0.5697674751281738,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582183837891,0.4445253014564514,0.3132857084274292,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724606394767761,0.3509437441825866,0.3368222713470459,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666477918624878,0.2232041209936142,1.027700662612915,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323012113571167,0.4286441802978515,0.4286441802978515,1.0,1.0,-3.2312679290771484,1.041538953781128,2.1897289752960205,0.3086557388305664,0.8971546292304993,0.8971546292304993,0.0,210.7592315673828,217.0,47298.9453125,0.0,3083.759521484375,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967250406742096,1.0,0.0,0.0,3.650524377822876,3.650548458099365,8.89208877197234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42578125,0.0,1535.3310546875,1895.4371337890625,0.0,4016.94677734375,0.9055497646331788,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583906888961792,0.4892548620700836,0.4433244168758392,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.921055793762207,0.6019022464752197,0.5718286037445068,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041606903076,0.448526382446289,0.3159067332744598,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222638130188,0.3523535132408142,0.3379689753055572,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239247113466262,1.030226469039917,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345017552375793,0.4278393983840942,0.4278393983840942,1.0,1.0,-3.241274356842041,1.043139100074768,2.1981353759765625,0.3079655468463897,0.8994535207748413,0.8994535207748413,0.0,212.41737365722656,220.0,46284.6484375,0.0,3114.525390625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378975391388,1.0,0.0,0.0,3.649253845214844,3.649277925491333,8.885900797395152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5517578125,0.0,1532.460693359375,1895.4371337890625,0.0,3893.350830078125,0.9051405191421508,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583906888961792,0.4892548620700836,0.4433244168758392,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.921055793762207,0.6019022464752197,0.5718286037445068,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041606903076,0.448526382446289,0.3159067332744598,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222638130188,0.3523535132408142,0.3379689753055572,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239247113466262,1.030226469039917,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345017552375793,0.4278393983840942,0.4278393983840942,1.0,1.0,-3.241274356842041,1.043139100074768,2.1981353759765625,0.3079655468463897,0.8994535207748413,0.8994535207748413,0.0,212.41737365722656,220.0,46284.6484375,0.0,3114.525390625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378975391388,1.0,0.0,0.0,3.649253845214844,3.649277925491333,8.885900797395152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5517578125,0.0,1532.460693359375,1895.4371337890625,0.0,3893.350830078125,0.9051405191421508,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580732345581055,0.4901670515537262,0.4440379440784454,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1997985839844,0.92188560962677,0.6051265597343445,0.5747279524803162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.836592435836792,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543882966041565,0.339786171913147,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667935848236084,0.2252261787652969,1.035618782043457,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374590992927551,0.4270346164703369,0.4270346164703369,1.0,1.0,-3.258085489273072,1.0472116470336914,2.21087384223938,0.3082884550094604,0.9044007062911988,0.9044007062911988,0.0,213.92333984375,223.0,45372.76171875,0.0,3159.458251953125,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418472647666932,1.0,0.0,0.0,3.65691351890564,3.65693736076355,8.923241807679005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44873046875,0.0,1539.197509765625,1895.4371337890625,0.0,3789.228271484375,0.9066925048828124,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580732345581055,0.4901670515537262,0.4440379440784454,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1997985839844,0.92188560962677,0.6051265597343445,0.5747279524803162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.836592435836792,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543882966041565,0.339786171913147,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667935848236084,0.2252261787652969,1.035618782043457,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374590992927551,0.4270346164703369,0.4270346164703369,1.0,1.0,-3.258085489273072,1.0472116470336914,2.21087384223938,0.3082884550094604,0.9044007062911988,0.9044007062911988,0.0,213.92333984375,223.0,45372.76171875,0.0,3159.458251953125,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418472647666932,1.0,0.0,0.0,3.65691351890564,3.65693736076355,8.923241807679005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44873046875,0.0,1539.197509765625,1895.4371337890625,0.0,3789.228271484375,0.9066925048828124,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558010458946228,0.4891895055770874,0.4438336491584778,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456237792969,0.9204978942871094,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297815322876,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720549702644348,0.3555172681808471,0.3412745893001556,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259851694107055,1.040527105331421,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164169311523,0.4258765578269958,0.4258765578269958,1.0,1.0,-3.271439790725708,1.0490803718566897,2.2223594188690186,0.3074171841144562,0.9044100642204284,0.9044100642204284,0.0,216.73880004882807,226.0,46641.48828125,0.0,3204.472412109375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553422927856444,1.0,0.0,0.0,3.6628940105438232,3.662918090820313,8.952451935329009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03125,0.0,1546.4912109375,1895.4371337890625,0.0,3910.959716796875,0.908059060573578,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558010458946228,0.4891895055770874,0.4438336491584778,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456237792969,0.9204978942871094,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297815322876,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720549702644348,0.3555172681808471,0.3412745893001556,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259851694107055,1.040527105331421,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164169311523,0.4258765578269958,0.4258765578269958,1.0,1.0,-3.271439790725708,1.0490803718566897,2.2223594188690186,0.3074171841144562,0.9044100642204284,0.9044100642204284,0.0,216.73880004882807,226.0,46641.48828125,0.0,3204.472412109375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553422927856444,1.0,0.0,0.0,3.6628940105438232,3.662918090820313,8.952451935329009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03125,0.0,1546.4912109375,1895.4371337890625,0.0,3910.959716796875,0.908059060573578,1.0,0.0,3.0,1.0,0.0
