time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508340716362,0.4866517782211303,0.4419872462749481,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.9159274101257324,0.60676109790802,0.5773658752441406,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.4587209522724151,0.3235797882080078,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687881588935852,0.355523407459259,0.3416688442230224,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.225860983133316,1.0416386127471924,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431163549423218,0.4247184991836548,0.4247184991836548,1.0,1.0,-3.2737417221069336,1.046864032745361,2.2268776893615723,0.3048629760742187,0.9017943143844604,0.9017943143844604,0.0,220.9527282714844,229.0,47802.57421875,0.0,3233.10791015625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699308276176452,1.0,0.0,0.0,3.662155866622925,3.662179946899414,8.948843515099725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0810546875,0.0,1547.0047607421875,1895.4371337890625,0.0,4040.599365234375,0.9080076217651368,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508340716362,0.4866517782211303,0.4419872462749481,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.9159274101257324,0.60676109790802,0.5773658752441406,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.4587209522724151,0.3235797882080078,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687881588935852,0.355523407459259,0.3416688442230224,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.225860983133316,1.0416386127471924,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431163549423218,0.4247184991836548,0.4247184991836548,1.0,1.0,-3.2737417221069336,1.046864032745361,2.2268776893615723,0.3048629760742187,0.9017943143844604,0.9017943143844604,0.0,220.9527282714844,229.0,47802.57421875,0.0,3233.10791015625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699308276176452,1.0,0.0,0.0,3.662155866622925,3.662179946899414,8.948843515099725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0810546875,0.0,1547.0047607421875,1895.4371337890625,0.0,4040.599365234375,0.9080076217651368,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481258153915405,0.4851334989070892,0.4408324360847473,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72802734375,0.9133443236351012,0.6064352989196777,0.5772820711135864,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333479166030884,0.4595571458339691,0.3242995142936706,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668777704238892,0.3552794754505157,0.3416210412979126,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614217162132263,0.2255780100822448,1.0411603450775146,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441027522087097,0.4241394400596618,0.4241394400596618,1.0,1.0,-3.272488594055176,1.0448777675628662,2.2276108264923096,0.3032155334949493,0.8989813923835754,0.8989813923835754,0.0,223.1240997314453,229.0,48772.19921875,0.0,3242.467529296875,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782311320304872,1.0,0.0,0.0,3.658812761306762,3.658836841583252,8.932512400861015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.814453125,0.0,1544.205322265625,1895.4371337890625,0.0,4113.3291015625,0.907309591770172,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451907634735107,0.4834763705730438,0.4394466280937195,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.91050922870636,0.6059207320213318,0.5769306421279907,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318069577217102,0.4602621793746948,0.3248686492443084,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647379040718079,0.3548923432826996,0.3413869142532348,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594146490097046,0.2251635938882827,1.0399497747421265,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448943614959717,0.4236273765563965,0.4236273765563965,1.0,1.0,-3.269349336624145,1.0423694849014282,2.226979970932007,0.3014609217643738,0.8966929316520691,0.8966929316520691,0.0,225.3727264404297,217.0,48846.9453125,0.0,3248.064697265625,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816501140594482,1.0,0.0,0.0,3.6529195308685294,3.65294361114502,8.903760999601218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89306640625,0.0,1538.4112548828125,1895.4371337890625,0.0,4143.05029296875,0.9060952663421632,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470896482467651,0.4822375178337097,0.4376183152198791,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.9143263697624208,0.6066108345985413,0.5769008994102478,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941244125366,0.4632211625576019,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674374580383301,0.3551739454269409,0.3411707878112793,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250293046236038,1.0375655889511108,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422224044799805,0.4226032197475433,0.4226032197475433,1.0,1.0,-3.265897035598755,1.0384161472320557,2.227480888366699,0.2981889843940735,0.8966896533966064,0.8966896533966064,0.0,221.7680053710937,205.0,47696.421875,0.0,3220.3505859375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970070779323578,1.0,0.0,0.0,3.645965814590454,3.645989656448364,8.869894259078137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20556640625,0.0,1529.9300537109375,1895.4371337890625,0.0,4041.83203125,0.9045005440711976,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470896482467651,0.4822375178337097,0.4376183152198791,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.9143263697624208,0.6066108345985413,0.5769008994102478,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941244125366,0.4632211625576019,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674374580383301,0.3551739454269409,0.3411707878112793,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250293046236038,1.0375655889511108,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422224044799805,0.4226032197475433,0.4226032197475433,1.0,1.0,-3.265897035598755,1.0384161472320557,2.227480888366699,0.2981889843940735,0.8966896533966064,0.8966896533966064,0.0,221.7680053710937,205.0,47696.421875,0.0,3220.3505859375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970070779323578,1.0,0.0,0.0,3.645965814590454,3.645989656448364,8.869894259078137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20556640625,0.0,1529.9300537109375,1895.4371337890625,0.0,4041.83203125,0.9045005440711976,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553974628448486,0.4826053977012634,0.4373304843902588,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.926199436187744,0.6088966727256775,0.5783752202987671,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462548851966858,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760345339775085,0.3565975129604339,0.341918021440506,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.668748140335083,0.2258143723011016,1.0384294986724854,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382165551185608,0.4215790629386902,0.4215790629386902,1.0,1.0,-3.272308111190796,1.0380361080169678,2.234272003173828,0.2963096797466278,0.8994078636169434,0.8994078636169434,0.0,212.91493225097656,193.0,46639.9453125,0.0,3185.11279296875,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568682312965392,1.0,0.0,0.0,3.646462440490722,3.646486282348633,8.872311241248099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1767578125,0.0,1529.0084228515625,1895.4371337890625,0.0,3924.62060546875,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553974628448486,0.4826053977012634,0.4373304843902588,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.926199436187744,0.6088966727256775,0.5783752202987671,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462548851966858,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760345339775085,0.3565975129604339,0.341918021440506,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.668748140335083,0.2258143723011016,1.0384294986724854,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382165551185608,0.4215790629386902,0.4215790629386902,1.0,1.0,-3.272308111190796,1.0380361080169678,2.234272003173828,0.2963096797466278,0.8994078636169434,0.8994078636169434,0.0,212.91493225097656,193.0,46639.9453125,0.0,3185.11279296875,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568682312965392,1.0,0.0,0.0,3.646462440490722,3.646486282348633,8.872311241248099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1767578125,0.0,1529.0084228515625,1895.4371337890625,0.0,3924.62060546875,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676629662513733,0.4836775064468384,0.4377183020114898,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.9428455233573914,0.6119667887687683,0.5806345343589783,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934215545654,0.4725798964500427,0.3320478498935699,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.3586716949939728,0.3432769775390625,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795707941055298,0.2272029966115951,1.041864037513733,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273882865906,0.4207136631011963,0.4207136631011963,1.0,1.0,-3.284907102584839,1.0402851104736328,2.244621992111206,0.2957245707511902,0.9046973586082458,0.9046973586082458,0.0,201.8586578369141,181.0,45680.16796875,0.0,3150.95361328125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456357955932616,1.0,0.0,0.0,3.655774116516113,3.6557981967926025,8.917682521314418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9306640625,0.0,1537.599609375,1895.4371337890625,0.0,3823.562255859375,0.9064065217971802,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676629662513733,0.4836775064468384,0.4377183020114898,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.9428455233573914,0.6119667887687683,0.5806345343589783,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934215545654,0.4725798964500427,0.3320478498935699,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.3586716949939728,0.3432769775390625,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795707941055298,0.2272029966115951,1.041864037513733,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273882865906,0.4207136631011963,0.4207136631011963,1.0,1.0,-3.284907102584839,1.0402851104736328,2.244621992111206,0.2957245707511902,0.9046973586082458,0.9046973586082458,0.0,201.8586578369141,181.0,45680.16796875,0.0,3150.95361328125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456357955932616,1.0,0.0,0.0,3.655774116516113,3.6557981967926025,8.917682521314418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9306640625,0.0,1537.599609375,1895.4371337890625,0.0,3823.562255859375,0.9064065217971802,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804939985275269,0.4829179644584656,0.4371877610683441,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.9592942595481871,0.6134501099586487,0.5821265578269958,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156729698181,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.801350474357605,0.3598604798316955,0.3442851305007934,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463737487793,0.2280775606632232,1.044730305671692,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218830108643,0.4198482632637024,0.4198482632637024,1.0,1.0,-3.293840169906616,1.041187047958374,2.252653121948242,0.294842392206192,0.9049988389015198,0.9049988389015198,0.0,190.9978179931641,169.0,46912.64453125,0.0,3109.553466796875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959045946598053,1.0,0.0,0.0,3.663235664367676,3.663259744644165,8.954121994975139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.26953125,0.0,1546.5775146484375,1895.4371337890625,0.0,3944.076904296875,0.9081075191497804,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804939985275269,0.4829179644584656,0.4371877610683441,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.9592942595481871,0.6134501099586487,0.5821265578269958,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156729698181,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.801350474357605,0.3598604798316955,0.3442851305007934,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463737487793,0.2280775606632232,1.044730305671692,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218830108643,0.4198482632637024,0.4198482632637024,1.0,1.0,-3.293840169906616,1.041187047958374,2.252653121948242,0.294842392206192,0.9049988389015198,0.9049988389015198,0.0,190.9978179931641,169.0,46912.64453125,0.0,3109.553466796875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959045946598053,1.0,0.0,0.0,3.663235664367676,3.663259744644165,8.954121994975139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.26953125,0.0,1546.5775146484375,1895.4371337890625,0.0,3944.076904296875,0.9081075191497804,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864299654960632,0.4819083213806152,0.4362984895706177,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.9665090441703796,0.6135280132293701,0.5822204351425171,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830246925354004,0.4776465892791748,0.3355429172515869,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073856830596924,0.3600172698497772,0.3443785905838012,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965231895446777,0.2281853258609771,1.0447877645492554,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262573003768921,0.4194155633449554,0.4194155633449554,1.0,1.0,-3.294170618057251,1.0401418209075928,2.254028797149658,0.2938016057014465,0.903558075428009,0.903558075428009,0.0,185.8983154296875,169.0,47929.86328125,0.0,3081.607177734375,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687197804450988,1.0,0.0,0.0,3.664618492126465,3.664642810821533,8.960884088082821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.58837890625,0.0,1548.8687744140625,1895.4371337890625,0.0,4029.92236328125,0.908447265625,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920907378196716,0.4806468486785888,0.4350437819957733,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.973109006881714,0.6132919788360596,0.581901490688324,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.890146791934967,0.4787720441818237,0.3362228572368622,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129621744155884,0.3599490225315094,0.3441970348358154,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016168236732483,0.2281030863523483,1.0438414812088013,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232113838195801,0.4188758730888366,0.4188758730888366,1.0,1.0,-3.2917442321777344,1.0378338098526,2.2539103031158447,0.2920974791049957,0.9026198387145996,0.9026198387145996,0.0,180.9554138183593,157.0,48037.5546875,0.0,3048.560302734375,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735134243965148,1.0,0.0,0.0,3.663814067840576,3.6638381481170654,8.956949955063465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9375,0.0,1548.60009765625,1895.4371337890625,0.0,4072.088134765625,0.9083538055419922,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043703079223632,0.4777672886848449,0.4322211742401123,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69830322265625,0.986034631729126,0.6122683882713318,0.5807386636734009,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806717038154602,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594235777854919,0.3434418439865112,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121657729148865,0.2275916188955307,1.0402488708496094,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164668202400208,0.4177964627742767,0.4177964627742767,1.0,1.0,-3.283069372177124,1.0318081378936768,2.251261234283448,0.2880825698375702,0.8977037072181702,0.8977037072181702,0.0,170.82821655273438,145.0,49043.4921875,0.0,2973.072998046875,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985153079032898,1.0,0.0,0.0,3.655733823776245,3.6557579040527344,8.917485274650971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21923828125,0.0,1541.320556640625,1895.4371337890625,0.0,4173.35302734375,0.90670245885849,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043703079223632,0.4777672886848449,0.4322211742401123,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69830322265625,0.986034631729126,0.6122683882713318,0.5807386636734009,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806717038154602,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594235777854919,0.3434418439865112,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121657729148865,0.2275916188955307,1.0402488708496094,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164668202400208,0.4177964627742767,0.4177964627742767,1.0,1.0,-3.283069372177124,1.0318081378936768,2.251261234283448,0.2880825698375702,0.8977037072181702,0.8977037072181702,0.0,170.82821655273438,145.0,49043.4921875,0.0,2973.072998046875,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985153079032898,1.0,0.0,0.0,3.655733823776245,3.6557579040527344,8.917485274650971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21923828125,0.0,1541.320556640625,1895.4371337890625,0.0,4173.35302734375,0.90670245885849,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225533604621888,0.476788580417633,0.4303635060787201,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.9990000128746032,0.6127805709838867,0.5786351561546326,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271120429039,0.4840352237224579,0.3389922380447387,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389289975166321,0.3598219454288482,0.3430451154708862,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276583909988403,1.0373941659927368,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093113422393799,0.4167170822620392,0.4167170822620392,1.0,1.0,-3.2761459350585938,1.0264129638671875,2.2497329711914062,0.2843421697616577,0.8978491425514221,0.8978491425514221,0.0,159.60665893554688,133.0,47856.80078125,0.0,2895.772705078125,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97368323802948,1.0,0.0,0.0,3.649730682373047,3.649754762649536,8.888222851055616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1796875,0.0,1533.92724609375,1895.4371337890625,0.0,4073.576904296875,0.905324161052704,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225533604621888,0.476788580417633,0.4303635060787201,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.9990000128746032,0.6127805709838867,0.5786351561546326,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271120429039,0.4840352237224579,0.3389922380447387,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389289975166321,0.3598219454288482,0.3430451154708862,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276583909988403,1.0373941659927368,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093113422393799,0.4167170822620392,0.4167170822620392,1.0,1.0,-3.2761459350585938,1.0264129638671875,2.2497329711914062,0.2843421697616577,0.8978491425514221,0.8978491425514221,0.0,159.60665893554688,133.0,47856.80078125,0.0,2895.772705078125,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97368323802948,1.0,0.0,0.0,3.649730682373047,3.649754762649536,8.888222851055616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1796875,0.0,1533.92724609375,1895.4371337890625,0.0,4073.576904296875,0.905324161052704,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.940911829471588,0.4771297574043274,0.4301499128341675,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.9990000128746032,0.6176167130470276,0.5503153800964355,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948468804359436,0.4885883033275604,0.3417434394359588,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853388786315918,0.3611684739589691,0.3437950015068054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365803718566895,0.2284532785415649,1.0386329889297483,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009094715118408,0.4160398244857788,0.4160398244857788,1.0,1.0,-3.2539753913879395,1.016695261001587,2.2372801303863525,0.2780404090881347,0.9002457857131958,0.9002457857131958,0.0,149.81605529785156,121.0,46480.234375,0.0,2789.319580078125,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601083397865297,1.0,0.0,0.0,3.650423526763916,3.650447607040405,8.891597644833382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78173828125,0.0,1533.410400390625,1895.4371337890625,0.0,3953.5517578125,0.9053642153739928,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.940911829471588,0.4771297574043274,0.4301499128341675,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.9990000128746032,0.6176167130470276,0.5503153800964355,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948468804359436,0.4885883033275604,0.3417434394359588,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853388786315918,0.3611684739589691,0.3437950015068054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365803718566895,0.2284532785415649,1.0386329889297483,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009094715118408,0.4160398244857788,0.4160398244857788,1.0,1.0,-3.2539753913879395,1.016695261001587,2.2372801303863525,0.2780404090881347,0.9002457857131958,0.9002457857131958,0.0,149.81605529785156,121.0,46480.234375,0.0,2789.319580078125,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601083397865297,1.0,0.0,0.0,3.650423526763916,3.650447607040405,8.891597644833382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78173828125,0.0,1533.410400390625,1895.4371337890625,0.0,3953.5517578125,0.9053642153739928,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573819637298584,0.475714772939682,0.4291663467884063,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.9990000128746032,0.625115156173706,0.5238510966300964,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674582481384276,0.4918617010116577,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678088188171387,0.3616993129253387,0.3443232774734497,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333945274353,0.2288191765546798,1.0398156642913818,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910819172859192,0.415362536907196,0.415362536907196,1.0,1.0,-3.2197253704071045,1.0024677515029907,2.217257738113404,0.273167610168457,0.8971383571624756,0.8971383571624756,0.0,140.8560333251953,141.0,47193.1015625,0.0,2675.125244140625,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693406224250792,1.0,0.0,0.0,3.6467325687408447,3.646756410598755,8.873625461092161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52880859375,0.0,1530.4566650390625,1895.4371337890625,0.0,4035.39794921875,0.9046172499656676,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573819637298584,0.475714772939682,0.4291663467884063,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.9990000128746032,0.625115156173706,0.5238510966300964,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674582481384276,0.4918617010116577,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678088188171387,0.3616993129253387,0.3443232774734497,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333945274353,0.2288191765546798,1.0398156642913818,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910819172859192,0.415362536907196,0.415362536907196,1.0,1.0,-3.2197253704071045,1.0024677515029907,2.217257738113404,0.273167610168457,0.8971383571624756,0.8971383571624756,0.0,140.8560333251953,141.0,47193.1015625,0.0,2675.125244140625,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693406224250792,1.0,0.0,0.0,3.6467325687408447,3.646756410598755,8.873625461092161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52880859375,0.0,1530.4566650390625,1895.4371337890625,0.0,4035.39794921875,0.9046172499656676,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593626856803894,0.4751964211463928,0.4283812642097473,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.9990000128746032,0.6292470097541809,0.5198367238044739,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708463549613952,0.4936468303203583,0.3451586365699768,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701264262199402,0.3619906008243561,0.3444148898124695,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502349019050598,0.2290252596139907,1.0400724411010742,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904514193534851,0.415023922920227,0.415023922920227,1.0,1.0,-3.215566635131836,1.0001075267791748,2.215459108352661,0.271205186843872,0.8982088565826416,0.8982088565826416,0.0,139.53138732910156,141.0,46182.22265625,0.0,2659.517822265625,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623721837997437,1.0,0.0,0.0,3.645328283309937,3.645352363586426,8.86679345057928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.640625,0.0,1528.448974609375,1895.4371337890625,0.0,3973.703369140625,0.9043158888816832,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583171010017396,0.4752067625522613,0.428235113620758,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.9990000128746032,0.6329396963119507,0.5212734937667847,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712851643562316,0.4958695769309997,0.3465979993343353,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697144389152527,0.3625852465629577,0.3448798358440399,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499408721923828,0.2294570207595825,1.0416719913482666,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918314456939697,0.4148981869220733,0.4148981869220733,1.0,1.0,-3.221312999725342,1.0018151998519895,2.2194979190826416,0.271418422460556,0.8990140557289124,0.8990140557289124,0.0,140.16183471679688,161.0,46119.7734375,0.0,2674.57177734375,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581578373908995,1.0,0.0,0.0,3.646167993545532,3.6461918354034415,8.870878218658618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32470703125,0.0,1528.8455810546875,1895.4371337890625,0.0,3936.147705078125,0.9044288396835328,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493911862373352,0.4760775864124298,0.4289174079895019,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.200439453125,0.9990000128746032,0.6382283568382263,0.535797655582428,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657801985740662,0.5010802149772644,0.3501510322093963,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631516098976135,0.3643723130226135,0.3465312421321869,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307801097631454,1.047661542892456,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436906814575,0.4146467447280884,0.4146467447280884,1.0,1.0,-3.253029584884644,1.012541890144348,2.240487813949585,0.2747739553451538,0.9040135145187378,0.9040135145187378,0.0,145.59521484375,181.0,45360.14453125,0.0,2769.325439453125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946233868598938,1.0,0.0,0.0,3.654340982437134,3.654365062713623,8.910692486097105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92822265625,0.0,1536.2091064453125,1895.4371337890625,0.0,3828.971435546875,0.9061060547828674,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493911862373352,0.4760775864124298,0.4289174079895019,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.200439453125,0.9990000128746032,0.6382283568382263,0.535797655582428,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657801985740662,0.5010802149772644,0.3501510322093963,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631516098976135,0.3643723130226135,0.3465312421321869,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307801097631454,1.047661542892456,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436906814575,0.4146467447280884,0.4146467447280884,1.0,1.0,-3.253029584884644,1.012541890144348,2.240487813949585,0.2747739553451538,0.9040135145187378,0.9040135145187378,0.0,145.59521484375,181.0,45360.14453125,0.0,2769.325439453125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946233868598938,1.0,0.0,0.0,3.654340982437134,3.654365062713623,8.910692486097105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92822265625,0.0,1536.2091064453125,1895.4371337890625,0.0,3828.971435546875,0.9061060547828674,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931115746498108,0.4754081070423126,0.4291390776634216,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.9990000128746032,0.6384426355361938,0.5641143918037415,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363143920898,0.5051071643829346,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500322103500366,0.3654235303401947,0.3481470644474029,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832088470459,0.2316114753484726,1.0539802312850952,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558811187744,0.4143953025341034,0.4143953025341034,1.0,1.0,-3.300900936126709,1.0289992094039917,2.271901845932007,0.2804842889308929,0.9044876098632812,0.9044876098632812,0.0,155.97447204589844,199.0,46955.19140625,0.0,2927.85107421875,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321884155272,1.0,0.0,0.0,3.661313772201538,3.6613380908966064,8.944729756876768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94189453125,0.0,1544.4967041015625,1895.4371337890625,0.0,3957.328369140625,0.9076882600784302,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931115746498108,0.4754081070423126,0.4291390776634216,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.9990000128746032,0.6384426355361938,0.5641143918037415,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363143920898,0.5051071643829346,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500322103500366,0.3654235303401947,0.3481470644474029,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832088470459,0.2316114753484726,1.0539802312850952,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558811187744,0.4143953025341034,0.4143953025341034,1.0,1.0,-3.300900936126709,1.0289992094039917,2.271901845932007,0.2804842889308929,0.9044876098632812,0.9044876098632812,0.0,155.97447204589844,199.0,46955.19140625,0.0,2927.85107421875,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321884155272,1.0,0.0,0.0,3.661313772201538,3.6613380908966064,8.944729756876768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94189453125,0.0,1544.4967041015625,1895.4371337890625,0.0,3957.328369140625,0.9076882600784302,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073126316070556,0.4733729362487793,0.4279868900775909,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.9990000128746032,0.6330500245094299,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308598637580872,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449793815613,0.3654583096504211,0.3488450646400451,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315611243247985,1.0568602085113523,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262625455856323,0.4128778576850891,0.4128778576850891,1.0,1.0,-3.3507301807403564,1.0427000522613523,2.308030128479004,0.2833121716976166,0.9028838276863098,0.9028838276863098,0.0,169.98614501953125,217.0,48582.171875,0.0,3115.716064453125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777140617370604,1.0,0.0,0.0,3.6628267765045166,3.662850856781006,8.952123380367993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.849609375,0.0,1547.265625,1895.4371337890625,0.0,4108.8212890625,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073126316070556,0.4733729362487793,0.4279868900775909,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.9990000128746032,0.6330500245094299,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308598637580872,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449793815613,0.3654583096504211,0.3488450646400451,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315611243247985,1.0568602085113523,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262625455856323,0.4128778576850891,0.4128778576850891,1.0,1.0,-3.3507301807403564,1.0427000522613523,2.308030128479004,0.2833121716976166,0.9028838276863098,0.9028838276863098,0.0,169.98614501953125,217.0,48582.171875,0.0,3115.716064453125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777140617370604,1.0,0.0,0.0,3.6628267765045166,3.662850856781006,8.952123380367993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.849609375,0.0,1547.265625,1895.4371337890625,0.0,4108.8212890625,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739124536514282,0.4704504907131195,0.4264368116855621,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.746826171875,0.968117654323578,0.6272479295730591,0.5963340997695923,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971444964408875,0.5099477171897888,0.3581578135490417,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059982061386108,0.3646544516086578,0.349183976650238,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949858069419861,0.2307077348232269,1.058171629905701,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.638026237487793,0.4113604128360748,0.4113604128360748,1.0,1.0,-3.348440408706665,1.037664532661438,2.3107759952545166,0.2792973518371582,0.8987084031105042,0.8987084031105042,0.0,192.7117919921875,235.0,49680.69140625,0.0,3240.525634765625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497742176056,1.0,0.0,0.0,3.6569128036499023,3.656936883926392,8.923238397073874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.02978515625,0.0,1542.212890625,1895.4371337890625,0.0,4236.3759765625,0.906928777694702,1.0,0.0,3.0,1.0,0.0
