time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739124536514282,0.4704504907131195,0.4264368116855621,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.746826171875,0.968117654323578,0.6272479295730591,0.5963340997695923,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971444964408875,0.5099477171897888,0.3581578135490417,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059982061386108,0.3646544516086578,0.349183976650238,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949858069419861,0.2307077348232269,1.058171629905701,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.638026237487793,0.4113604128360748,0.4113604128360748,1.0,1.0,-3.348440408706665,1.037664532661438,2.3107759952545166,0.2792973518371582,0.8987084031105042,0.8987084031105042,0.0,192.7117919921875,235.0,49680.69140625,0.0,3240.525634765625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497742176056,1.0,0.0,0.0,3.6569128036499023,3.656936883926392,8.923238397073874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.02978515625,0.0,1542.212890625,1895.4371337890625,0.0,4236.3759765625,0.906928777694702,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612066507339478,0.4695333242416382,0.4256645143032074,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.9533209800720216,0.6258953213691711,0.594914436340332,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852189779281616,0.5113812685012817,0.3592329919338226,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945222854614258,0.3644710779190063,0.3492413759231567,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616268157959,0.2303918153047561,1.058170199394226,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.643401026725769,0.4106017053127289,0.4106017053127289,1.0,1.0,-3.3470728397369385,1.0350817441940308,2.3119912147521973,0.2769975066184997,0.8993350863456726,0.8993350863456726,0.0,203.1461639404297,235.0,48678.046875,0.0,3297.165771484375,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986620306968689,1.0,0.0,0.0,3.654216766357422,3.654240846633911,8.910086535252049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.95654296875,0.0,1538.8359375,1895.4371337890625,0.0,4185.9990234375,0.9063454866409302,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514224290847778,0.4691953659057617,0.4255209863185882,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.940861165523529,0.6254894733428955,0.5945238471031189,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760693073272705,0.5133135914802551,0.3607122898101806,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854520678520203,0.3646582961082458,0.3496449589729309,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765229105949402,0.2303421348333358,1.059197187423706,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.648794412612915,0.4100185930728912,0.4100185930728912,1.0,1.0,-3.349921941757202,1.0344477891921997,2.315474271774292,0.2756372094154358,0.8995665311813354,0.8995665311813354,0.0,212.6056365966797,253.0,48560.35546875,0.0,3357.745849609375,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830006957054138,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906193329494272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1240234375,0.0,1537.5279541015625,1895.4371337890625,0.0,4154.751953125,0.9061031937599182,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362456560134888,0.4693890511989593,0.4260922372341156,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.9205211997032166,0.6262630820274353,0.5954581499099731,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054705619812,0.5179940462112427,0.3642722964286804,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657340705394745,0.3511174321174621,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638894081115723,0.2308009564876556,1.063628077507019,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949862480164,0.4088523983955383,0.4088523983955383,1.0,1.0,-3.363102674484253,1.0358613729476929,2.3272414207458496,0.2740374505519867,0.9031339287757874,0.9031339287757874,0.0,230.3349456787109,256.0,47538.37109375,0.0,3489.826416015625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712144136428832,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925553629524074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61474609375,0.0,1540.4786376953125,1895.4371337890625,0.0,4051.89794921875,0.9068631529808044,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362456560134888,0.4693890511989593,0.4260922372341156,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.9205211997032166,0.6262630820274353,0.5954581499099731,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054705619812,0.5179940462112427,0.3642722964286804,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657340705394745,0.3511174321174621,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638894081115723,0.2308009564876556,1.063628077507019,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949862480164,0.4088523983955383,0.4088523983955383,1.0,1.0,-3.363102674484253,1.0358613729476929,2.3272414207458496,0.2740374505519867,0.9031339287757874,0.9031339287757874,0.0,230.3349456787109,256.0,47538.37109375,0.0,3489.826416015625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712144136428832,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925553629524074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61474609375,0.0,1540.4786376953125,1895.4371337890625,0.0,4051.89794921875,0.9068631529808044,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272623419761658,0.4680328667163849,0.4258094727993011,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.9091306924819946,0.6260620951652527,0.5961576700210571,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.5214334726333618,0.3673059344291687,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907032966614,0.3661005198955536,0.3522002100944519,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912267684937,0.2308748960494995,1.0669537782669067,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665577292442322,0.407686173915863,0.407686173915863,1.0,1.0,-3.3725714683532715,1.0359163284301758,2.336655139923096,0.2722710371017456,0.9017427563667296,0.9017427563667296,0.0,241.807373046875,259.0,48733.4921875,0.0,3578.036376953125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983090043067932,1.0,0.0,0.0,3.658690929412842,3.658715009689331,8.931918387133919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82861328125,0.0,1542.7391357421875,1895.4371337890625,0.0,4155.525390625,0.9072027802467346,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272623419761658,0.4680328667163849,0.4258094727993011,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.9091306924819946,0.6260620951652527,0.5961576700210571,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.5214334726333618,0.3673059344291687,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907032966614,0.3661005198955536,0.3522002100944519,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912267684937,0.2308748960494995,1.0669537782669067,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665577292442322,0.407686173915863,0.407686173915863,1.0,1.0,-3.3725714683532715,1.0359163284301758,2.336655139923096,0.2722710371017456,0.9017427563667296,0.9017427563667296,0.0,241.807373046875,259.0,48733.4921875,0.0,3578.036376953125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983090043067932,1.0,0.0,0.0,3.658690929412842,3.658715009689331,8.931918387133919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82861328125,0.0,1542.7391357421875,1895.4371337890625,0.0,4155.525390625,0.9072027802467346,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196413516998291,0.4653155505657196,0.4239403307437897,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606506347656,0.9005617499351501,0.6244106292724609,0.5952385663986206,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236707925796509,0.3692695498466491,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569249272346497,0.3654589354991913,0.3521434366703033,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998176574707,0.2302032113075256,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507802009583,0.4066669344902038,0.4066669344902038,1.0,1.0,-3.3707754611968994,1.032398700714111,2.338376760482788,0.2693859338760376,0.8977001905441284,0.8977001905441284,0.0,250.4463806152344,247.0,49819.33203125,0.0,3623.5107421875,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963882565498352,1.0,0.0,0.0,3.65254259109497,3.65256667137146,8.901923251869448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66015625,0.0,1537.3621826171875,1895.4371337890625,0.0,4269.4677734375,0.9059560298919678,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196413516998291,0.4653155505657196,0.4239403307437897,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606506347656,0.9005617499351501,0.6244106292724609,0.5952385663986206,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236707925796509,0.3692695498466491,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569249272346497,0.3654589354991913,0.3521434366703033,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998176574707,0.2302032113075256,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507802009583,0.4066669344902038,0.4066669344902038,1.0,1.0,-3.3707754611968994,1.032398700714111,2.338376760482788,0.2693859338760376,0.8977001905441284,0.8977001905441284,0.0,250.4463806152344,247.0,49819.33203125,0.0,3623.5107421875,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963882565498352,1.0,0.0,0.0,3.65254259109497,3.65256667137146,8.901923251869448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66015625,0.0,1537.3621826171875,1895.4371337890625,0.0,4269.4677734375,0.9059560298919678,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195578455924988,0.4642329216003418,0.4223951995372772,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.901150643825531,0.6241077184677124,0.594391405582428,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.527286946773529,0.3713787794113159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575710415840149,0.3655818998813629,0.3518918454647064,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737606048584,0.2299947440624237,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692051291465759,0.405647724866867,0.405647724866867,1.0,1.0,-3.3674793243408203,1.0283774137496948,2.339101791381836,0.2661273181438446,0.8986293077468872,0.8986293077468872,0.0,249.13140869140625,235.0,48639.2734375,0.0,3608.150634765625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865871071815492,1.0,0.0,0.0,3.649174451828003,3.649198532104492,8.88551369371271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2919921875,0.0,1532.7835693359375,1895.4371337890625,0.0,4185.71337890625,0.9051523804664612,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195578455924988,0.4642329216003418,0.4223951995372772,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.901150643825531,0.6241077184677124,0.594391405582428,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.527286946773529,0.3713787794113159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575710415840149,0.3655818998813629,0.3518918454647064,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737606048584,0.2299947440624237,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692051291465759,0.405647724866867,0.405647724866867,1.0,1.0,-3.3674793243408203,1.0283774137496948,2.339101791381836,0.2661273181438446,0.8986293077468872,0.8986293077468872,0.0,249.13140869140625,235.0,48639.2734375,0.0,3608.150634765625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865871071815492,1.0,0.0,0.0,3.649174451828003,3.649198532104492,8.88551369371271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2919921875,0.0,1532.7835693359375,1895.4371337890625,0.0,4185.71337890625,0.9051523804664612,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218693137168884,0.464303970336914,0.422134667634964,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.9042019844055176,0.6245966553688049,0.594498872756958,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554790019989014,0.5296517014503479,0.3727758526802063,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600951194763184,0.3660773336887359,0.3520770668983459,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452008247375,0.2302273958921432,1.0639989376068115,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676605343818665,0.4051381051540375,0.4051381051540375,1.0,1.0,-3.369030714035034,1.027485966682434,2.3415448665618896,0.2649096250534057,0.9006568789482117,0.9006568789482117,0.0,245.86183166503903,235.0,47632.89453125,0.0,3593.043212890625,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782941937446594,1.0,0.0,0.0,3.650074243545532,3.6500983238220215,8.889896321306878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.80859375,0.0,1532.9798583984375,1895.4371337890625,0.0,4113.8779296875,0.9053164124488832,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253505229949951,0.464631050825119,0.4221996068954468,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.9088231325149536,0.6253904700279236,0.5949732065200806,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828715324402,0.5322657823562622,0.3744053244590759,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637781500816345,0.3668011426925659,0.3525026142597198,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566631197929382,0.2306583225727081,1.0647263526916504,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658651232719421,0.4047473669052124,0.4047473669052124,1.0,1.0,-3.3730218410491943,1.027758002281189,2.345263957977295,0.2643215954303741,0.9021710157394408,0.9021710157394408,0.0,241.4859313964844,223.0,47535.74609375,0.0,3577.318359375,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744341969490052,1.0,0.0,0.0,3.653216600418091,3.653240442276001,8.905208801479603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.37939453125,0.0,1535.81689453125,1895.4371337890625,0.0,4080.157470703125,0.9059283137321472,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323453664779663,0.4635382294654846,0.4213732779026031,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394836425781,0.9189414381980896,0.625386118888855,0.5951010584831238,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123134613037,0.536009669303894,0.3770543038845062,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.3673435151576996,0.3529372811317444,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633699536323547,0.2309861481189727,1.0653122663497925,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.661404550075531,0.4039658904075622,0.4039658904075622,1.0,1.0,-3.3766090869903564,1.02678644657135,2.349822521209717,0.2628607749938965,0.900701642036438,0.900701642036438,0.0,232.1912841796875,211.0,48674.3203125,0.0,3532.2353515625,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857775568962096,1.0,0.0,0.0,3.6544108390808105,3.6544349193573,8.911032409741892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03271484375,0.0,1537.9859619140625,1895.4371337890625,0.0,4178.73876953125,0.9062467217445374,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323453664779663,0.4635382294654846,0.4213732779026031,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394836425781,0.9189414381980896,0.625386118888855,0.5951010584831238,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123134613037,0.536009669303894,0.3770543038845062,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.3673435151576996,0.3529372811317444,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633699536323547,0.2309861481189727,1.0653122663497925,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.661404550075531,0.4039658904075622,0.4039658904075622,1.0,1.0,-3.3766090869903564,1.02678644657135,2.349822521209717,0.2628607749938965,0.900701642036438,0.900701642036438,0.0,232.1912841796875,211.0,48674.3203125,0.0,3532.2353515625,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857775568962096,1.0,0.0,0.0,3.6544108390808105,3.6544349193573,8.911032409741892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03271484375,0.0,1537.9859619140625,1895.4371337890625,0.0,4178.73876953125,0.9062467217445374,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386414051055908,0.4611019194126129,0.4190864264965057,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.9286314249038696,0.6238241791725159,0.5935831069946289,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720277786255,0.538546085357666,0.3787072598934173,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668819069862366,0.3523483276367187,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305764108896255,1.062533617019653,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556231379508972,0.4031844437122345,0.4031844437122345,1.0,1.0,-3.369980812072754,1.022250771522522,2.347730159759521,0.260036826133728,0.896544873714447,0.896544873714447,0.0,222.8473052978516,199.0,49712.9140625,0.0,3462.91650390625,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985963702201844,1.0,0.0,0.0,3.647960186004639,3.647984266281128,8.879601409716997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69970703125,0.0,1532.3255615234375,1895.4371337890625,0.0,4288.15625,0.9049364924430848,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386414051055908,0.4611019194126129,0.4190864264965057,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.9286314249038696,0.6238241791725159,0.5935831069946289,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720277786255,0.538546085357666,0.3787072598934173,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668819069862366,0.3523483276367187,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305764108896255,1.062533617019653,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556231379508972,0.4031844437122345,0.4031844437122345,1.0,1.0,-3.369980812072754,1.022250771522522,2.347730159759521,0.260036826133728,0.896544873714447,0.896544873714447,0.0,222.8473052978516,199.0,49712.9140625,0.0,3462.91650390625,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985963702201844,1.0,0.0,0.0,3.647960186004639,3.647984266281128,8.879601409716997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69970703125,0.0,1532.3255615234375,1895.4371337890625,0.0,4288.15625,0.9049364924430848,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475990891456604,0.4602634906768799,0.4174132347106933,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9414647221565248,0.6235602498054504,0.5924068689346313,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424864888191223,0.3807578980922699,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897755622864,0.3671762645244598,0.3518847823143005,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778914928436279,0.2306150048971176,1.0596792697906494,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289304733276,0.4023530781269073,0.4023530781269073,1.0,1.0,-3.3650166988372803,1.0181777477264404,2.34683895111084,0.257018506526947,0.8973519206047058,0.8973519206047058,0.0,211.8661193847656,187.0,48517.75390625,0.0,3388.31884765625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883501529693604,1.0,0.0,0.0,3.644179821014404,3.6442036628723145,8.86120687937364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19384765625,0.0,1527.31640625,1895.4371337890625,0.0,4200.873046875,0.9040427803993224,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475990891456604,0.4602634906768799,0.4174132347106933,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9414647221565248,0.6235602498054504,0.5924068689346313,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424864888191223,0.3807578980922699,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897755622864,0.3671762645244598,0.3518847823143005,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778914928436279,0.2306150048971176,1.0596792697906494,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289304733276,0.4023530781269073,0.4023530781269073,1.0,1.0,-3.3650166988372803,1.0181777477264404,2.34683895111084,0.257018506526947,0.8973519206047058,0.8973519206047058,0.0,211.8661193847656,187.0,48517.75390625,0.0,3388.31884765625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883501529693604,1.0,0.0,0.0,3.644179821014404,3.6442036628723145,8.86120687937364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19384765625,0.0,1527.31640625,1895.4371337890625,0.0,4200.873046875,0.9040427803993224,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610868453979492,0.4608445167541504,0.417206346988678,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941467285156,0.9588121175765992,0.6248321533203125,0.5927923321723938,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477676391601562,0.3838522732257843,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943901062012,0.3685280382633209,0.3524323105812073,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.231476679444313,1.0602784156799316,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643230676651001,0.4015217125415802,0.4015217125415802,1.0,1.0,-3.370322227478028,1.017669677734375,2.3526525497436523,0.2553218603134155,0.9007849097251892,0.9007849097251892,0.0,199.1983184814453,175.0,47414.02734375,0.0,3327.70703125,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758619666099548,1.0,0.0,0.0,3.6478257179260254,3.647849559783936,8.878946573531721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1806640625,0.0,1529.8984375,1895.4371337890625,0.0,4092.650634765625,0.9047296047210692,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610868453979492,0.4608445167541504,0.417206346988678,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941467285156,0.9588121175765992,0.6248321533203125,0.5927923321723938,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477676391601562,0.3838522732257843,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943901062012,0.3685280382633209,0.3524323105812073,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.231476679444313,1.0602784156799316,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643230676651001,0.4015217125415802,0.4015217125415802,1.0,1.0,-3.370322227478028,1.017669677734375,2.3526525497436523,0.2553218603134155,0.9007849097251892,0.9007849097251892,0.0,199.1983184814453,175.0,47414.02734375,0.0,3327.70703125,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758619666099548,1.0,0.0,0.0,3.6478257179260254,3.647849559783936,8.878946573531721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1806640625,0.0,1529.8984375,1895.4371337890625,0.0,4092.650634765625,0.9047296047210692,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.868622362613678,0.4606531262397766,0.4171198308467865,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9676629304885864,0.625095546245575,0.5930867791175842,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229084849357604,0.5500004887580872,0.3854323327541351,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098900318145752,0.3690259754657745,0.3528191149234772,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890096664429,0.2318412661552429,1.0611863136291504,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.64036625623703,0.4011060297489166,0.4011060297489166,1.0,1.0,-3.3740360736846924,1.0177727937698364,2.3562631607055664,0.2547226548194885,0.899804949760437,0.899804949760437,0.0,192.92872619628903,175.0,48425.1171875,0.0,3300.107666015625,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982656955718994,1.0,0.0,0.0,3.6491758823394775,3.649199962615967,8.885521083357162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78564453125,0.0,1531.8017578125,1895.4371337890625,0.0,4151.77587890625,0.905017614364624,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753336668014526,0.4599177837371826,0.4164302945137024,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.9751574397087096,0.6247948408126831,0.59278804063797,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328557252883912,0.5517484545707703,0.3865993320941925,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163571953773499,0.3691701889038086,0.3528635501861572,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496099472046,0.2319596409797668,1.0611079931259155,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.9309387207031,1.0,0.6373421549797058,0.4007081091403961,0.4007081091403961,1.0,1.0,-3.3742172718048096,1.0166934728622437,2.3575236797332764,0.2537415623664856,0.8992214798927307,0.8992214798927307,0.0,187.26161193847656,163.0,48553.7109375,0.0,3267.8798828125,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870523810386658,1.0,0.0,0.0,3.648605108261109,3.6486291885375977,8.882741440174868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.45166015625,0.0,1531.607177734375,1895.4371337890625,0.0,4189.7177734375,0.9049558639526368,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913938999176025,0.4597544074058532,0.4154475629329681,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9907217621803284,0.6252697110176086,0.5924028754234314,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.556449294090271,0.3892239332199096,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700956702232361,0.3530415892601013,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325865179300308,1.0609898567199707,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312101483345032,0.3999122381210327,0.3999122381210327,1.0,1.0,-3.375791311264038,1.0149753093719482,2.36081600189209,0.2516578435897827,0.9024708271026612,0.9024708271026612,0.0,175.41619873046875,166.0,47461.87890625,0.0,3203.22216796875,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783713817596436,1.0,0.0,0.0,3.653398990631104,3.6534230709075928,8.906098400984774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1845703125,0.0,1535.8433837890625,1895.4371337890625,0.0,4114.55078125,0.9059487581253052,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913938999176025,0.4597544074058532,0.4154475629329681,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9907217621803284,0.6252697110176086,0.5924028754234314,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.556449294090271,0.3892239332199096,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700956702232361,0.3530415892601013,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325865179300308,1.0609898567199707,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312101483345032,0.3999122381210327,0.3999122381210327,1.0,1.0,-3.375791311264038,1.0149753093719482,2.36081600189209,0.2516578435897827,0.9024708271026612,0.9024708271026612,0.0,175.41619873046875,166.0,47461.87890625,0.0,3203.22216796875,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783713817596436,1.0,0.0,0.0,3.653398990631104,3.6534230709075928,8.906098400984774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1845703125,0.0,1535.8433837890625,1895.4371337890625,0.0,4114.55078125,0.9059487581253052,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898953378200531,0.4585998654365539,0.4146490097045898,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305419921875,0.9973207712173462,0.6248539090156555,0.5922373533248901,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.560263454914093,0.3920093774795532,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705109059810638,0.3534923493862152,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329027950763702,1.0622904300689695,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293882131576538,0.3991163671016693,0.3991163671016693,1.0,1.0,-3.3800952434539795,1.014185070991516,2.365910291671753,0.2500859498977661,0.9008718729019164,0.9008718729019164,0.0,170.39166259765625,169.0,48605.2421875,0.0,3183.954833984375,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989303171634674,1.0,0.0,0.0,3.654852390289306,3.654876470565796,8.913186206882528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49609375,0.0,1538.4261474609375,1895.4371337890625,0.0,4209.05078125,0.9063389301300048,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898953378200531,0.4585998654365539,0.4146490097045898,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305419921875,0.9973207712173462,0.6248539090156555,0.5922373533248901,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.560263454914093,0.3920093774795532,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705109059810638,0.3534923493862152,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329027950763702,1.0622904300689695,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293882131576538,0.3991163671016693,0.3991163671016693,1.0,1.0,-3.3800952434539795,1.014185070991516,2.365910291671753,0.2500859498977661,0.9008718729019164,0.9008718729019164,0.0,170.39166259765625,169.0,48605.2421875,0.0,3183.954833984375,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989303171634674,1.0,0.0,0.0,3.654852390289306,3.654876470565796,8.913186206882528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49609375,0.0,1538.4261474609375,1895.4371337890625,0.0,4209.05078125,0.9063389301300048,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975120782852173,0.4561991989612579,0.4127241373062134,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470703125,0.9967318773269652,0.6230324506759644,0.5908094048500061,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815007209778,0.5629151463508606,0.3940029740333557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699694573879242,0.3531800806522369,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324645966291427,1.0611135959625244,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289163827896118,0.3983126878738403,0.3983126878738403,1.0,1.0,-3.3766777515411377,1.0106987953186035,2.365978956222534,0.2475361973047256,0.8966374397277832,0.8966374397277832,0.0,170.2530059814453,172.0,49673.125,0.0,3175.47900390625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483988761901855,3.648422956466675,8.881737585397786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.46044921875,0.0,1532.8131103515625,1895.4371337890625,0.0,4300.0,0.9050339460372924,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975120782852173,0.4561991989612579,0.4127241373062134,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470703125,0.9967318773269652,0.6230324506759644,0.5908094048500061,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815007209778,0.5629151463508606,0.3940029740333557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699694573879242,0.3531800806522369,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324645966291427,1.0611135959625244,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289163827896118,0.3983126878738403,0.3983126878738403,1.0,1.0,-3.3766777515411377,1.0106987953186035,2.365978956222534,0.2475361973047256,0.8966374397277832,0.8966374397277832,0.0,170.2530059814453,172.0,49673.125,0.0,3175.47900390625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483988761901855,3.648422956466675,8.881737585397786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.46044921875,0.0,1532.8131103515625,1895.4371337890625,0.0,4300.0,0.9050339460372924,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952121138572693,0.4553521871566772,0.4114923477172851,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.9952415227890016,0.6225342154502869,0.5898714065551758,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670109987258911,0.3964908719062805,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701805174350738,0.3530990481376648,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.2324368208646774,1.0601801872253418,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293253302574158,0.3975090086460113,0.3975090086460113,1.0,1.0,-3.375826358795166,1.0081127882003784,2.367713451385498,0.245041087269783,0.8974141478538513,0.8974141478538513,0.0,171.0726318359375,175.0,48515.015625,0.0,3178.319091796875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908283352851868,1.0,0.0,0.0,3.644545555114746,3.644569396972656,8.862985509949795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9267578125,0.0,1527.7349853515625,1895.4371337890625,0.0,4222.11328125,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952121138572693,0.4553521871566772,0.4114923477172851,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.9952415227890016,0.6225342154502869,0.5898714065551758,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670109987258911,0.3964908719062805,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701805174350738,0.3530990481376648,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.2324368208646774,1.0601801872253418,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293253302574158,0.3975090086460113,0.3975090086460113,1.0,1.0,-3.375826358795166,1.0081127882003784,2.367713451385498,0.245041087269783,0.8974141478538513,0.8974141478538513,0.0,171.0726318359375,175.0,48515.015625,0.0,3178.319091796875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908283352851868,1.0,0.0,0.0,3.644545555114746,3.644569396972656,8.862985509949795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9267578125,0.0,1527.7349853515625,1895.4371337890625,0.0,4222.11328125,0.90412575006485,1.0,0.0,3.0,1.0,0.0
