time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949403166770935,0.4554968774318695,0.4114415347576141,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9951109290122986,0.6229004263877869,0.5900095701217651,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969546675682068,0.5696097612380981,0.3981505036354065,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366274237632751,0.37069833278656,0.3534499704837799,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955619812012,0.2327283471822738,1.0610095262527466,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299891471862793,0.397107183933258,0.397107183933258,1.0,1.0,-3.379341125488281,1.0081756114959717,2.3711655139923096,0.2442877888679504,0.8993875980377197,0.8993875980377197,0.0,171.37350463867188,175.0,47527.2265625,0.0,3187.974365234375,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982344090938568,1.0,0.0,0.0,3.645218133926392,3.6452419757843018,8.866256848705234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.6630859375,0.0,1527.6746826171875,1895.4371337890625,0.0,4149.06591796875,0.9042389392852784,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.895206868648529,0.4558739364147186,0.4117290675640106,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9953750371932985,0.6235553622245789,0.5905389189720154,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.97111314535141,0.5724449753761292,0.4000698328018188,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371291160583496,0.3714291751384735,0.3540674448013305,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.2331979423761367,1.062800645828247,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309716105461121,0.3967500627040863,0.3967500627040863,1.0,1.0,-3.385524272918701,1.009273648262024,2.376250743865967,0.2439840734004974,0.9008634686470032,0.9008634686470032,0.0,171.6134490966797,178.0,47450.37109375,0.0,3203.318603515625,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783248901367188,1.0,0.0,0.0,3.6481645107269287,3.648188352584839,8.880596169547061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3505859375,0.0,1530.27734375,1895.4371337890625,0.0,4114.1455078125,0.9048059582710266,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922844529151917,0.4548802971839905,0.4114105999469757,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.9933081865310668,0.6232590079307556,0.590837836265564,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708770513534546,0.5764926671981812,0.4032809436321258,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719406723976135,0.3549281656742096,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.233545646071434,1.0656558275222778,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331853270530701,0.3960358500480652,0.3960358500480652,1.0,1.0,-3.3938450813293457,1.0100685358047483,2.383776426315308,0.2431366294622421,0.8993664383888245,0.8993664383888245,0.0,173.7059326171875,181.0,48635.71484375,0.0,3234.286376953125,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895788431167604,1.0,0.0,0.0,3.649035692214966,3.649059772491455,8.884837825462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.791015625,0.0,1532.062744140625,1895.4371337890625,0.0,4211.4140625,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922844529151917,0.4548802971839905,0.4114105999469757,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.9933081865310668,0.6232590079307556,0.590837836265564,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708770513534546,0.5764926671981812,0.4032809436321258,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719406723976135,0.3549281656742096,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.233545646071434,1.0656558275222778,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331853270530701,0.3960358500480652,0.3960358500480652,1.0,1.0,-3.3938450813293457,1.0100685358047483,2.383776426315308,0.2431366294622421,0.8993664383888245,0.8993664383888245,0.0,173.7059326171875,181.0,48635.71484375,0.0,3234.286376953125,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895788431167604,1.0,0.0,0.0,3.649035692214966,3.649059772491455,8.884837825462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.791015625,0.0,1532.062744140625,1895.4371337890625,0.0,4211.4140625,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882703185081482,0.4546116292476654,0.4108812212944031,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.990208387374878,0.6234582662582397,0.5907642245292664,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438742637634,0.5812711119651794,0.4063684642314911,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328308463096619,0.3727138638496399,0.3555312156677246,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340051829814911,1.0674947500228882,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989243507385,0.395321637392044,0.395321637392044,1.0,1.0,-3.3997607231140137,1.0100432634353638,2.3897175788879395,0.2417202144861221,0.9027181267738342,0.9027181267738342,0.0,176.33270263671875,184.0,47583.37109375,0.0,3263.0224609375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809519052505492,1.0,0.0,0.0,3.6540615558624254,3.654085636138916,8.909329380912823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9033203125,0.0,1536.5328369140625,1895.4371337890625,0.0,4136.9921875,0.9060930609703064,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882703185081482,0.4546116292476654,0.4108812212944031,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.990208387374878,0.6234582662582397,0.5907642245292664,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438742637634,0.5812711119651794,0.4063684642314911,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328308463096619,0.3727138638496399,0.3555312156677246,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340051829814911,1.0674947500228882,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989243507385,0.395321637392044,0.395321637392044,1.0,1.0,-3.3997607231140137,1.0100432634353638,2.3897175788879395,0.2417202144861221,0.9027181267738342,0.9027181267738342,0.0,176.33270263671875,184.0,47583.37109375,0.0,3263.0224609375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809519052505492,1.0,0.0,0.0,3.6540615558624254,3.654085636138916,8.909329380912823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9033203125,0.0,1536.5328369140625,1895.4371337890625,0.0,4136.9921875,0.9060930609703064,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837840557098389,0.4533560574054718,0.4102829098701477,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.9865707159042358,0.6227608323097229,0.5906463861465454,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851089358329773,0.4094109237194061,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227787017822,0.37296262383461,0.356139987707138,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341386526823043,1.0694698095321655,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377581357955933,0.3944274485111236,0.3944274485111236,1.0,1.0,-3.405677795410156,1.009491205215454,2.396186590194702,0.2400179505348205,0.901241421699524,0.901241421699524,0.0,179.3383331298828,187.0,48748.7578125,0.0,3294.043212890625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991979479789734,1.0,0.0,0.0,3.655880689620972,3.655904769897461,8.918202070162806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50390625,0.0,1539.498779296875,1895.4371337890625,0.0,4231.95263671875,0.9065624475479126,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837840557098389,0.4533560574054718,0.4102829098701477,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.9865707159042358,0.6227608323097229,0.5906463861465454,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851089358329773,0.4094109237194061,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227787017822,0.37296262383461,0.356139987707138,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341386526823043,1.0694698095321655,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377581357955933,0.3944274485111236,0.3944274485111236,1.0,1.0,-3.405677795410156,1.009491205215454,2.396186590194702,0.2400179505348205,0.901241421699524,0.901241421699524,0.0,179.3383331298828,187.0,48748.7578125,0.0,3294.043212890625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991979479789734,1.0,0.0,0.0,3.655880689620972,3.655904769897461,8.918202070162806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50390625,0.0,1539.498779296875,1895.4371337890625,0.0,4231.95263671875,0.9065624475479126,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764047026634216,0.450895220041275,0.4084559381008148,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.9801470041275024,0.6206814646720886,0.5891401171684265,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877759456634521,0.4115378558635711,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290351867676,0.3722728490829468,0.3558517396450043,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335394322872162,1.0683424472808838,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395100951194763,0.3935332298278808,0.3935332298278808,1.0,1.0,-3.4025332927703857,1.0058170557022097,2.3967161178588867,0.2371751815080642,0.8971239328384399,0.8971239328384399,0.0,183.4781646728516,190.0,49825.00390625,0.0,3310.88623046875,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498734951019287,3.649897575378418,8.888918046068284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.896484375,0.0,1534.36279296875,1895.4371337890625,0.0,4300.0,0.9053553938865662,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764047026634216,0.450895220041275,0.4084559381008148,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.9801470041275024,0.6206814646720886,0.5891401171684265,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877759456634521,0.4115378558635711,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290351867676,0.3722728490829468,0.3558517396450043,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335394322872162,1.0683424472808838,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395100951194763,0.3935332298278808,0.3935332298278808,1.0,1.0,-3.4025332927703857,1.0058170557022097,2.3967161178588867,0.2371751815080642,0.8971239328384399,0.8971239328384399,0.0,183.4781646728516,190.0,49825.00390625,0.0,3310.88623046875,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498734951019287,3.649897575378418,8.888918046068284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.896484375,0.0,1534.36279296875,1895.4371337890625,0.0,4300.0,0.9053553938865662,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730372786521912,0.4501705169677734,0.4075573682785034,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.977017343044281,0.620029628276825,0.5883054733276367,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.960604727268219,0.5896045565605164,0.4126107096672058,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219056129455566,0.3721350729465484,0.3556191027164459,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076035141944885,0.233330950140953,1.0672626495361328,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402119398117065,0.3930861353874206,0.3930861353874206,1.0,1.0,-3.400153875350952,1.0037115812301636,2.396442174911499,0.2355335056781768,0.8977646827697754,0.8977646827697754,0.0,185.3707275390625,190.0,48799.89453125,0.0,3316.4189453125,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996723771095276,1.0,0.0,0.0,3.647228956222534,3.647253036499024,8.876041874827933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.77490234375,0.0,1531.043212890625,1895.4371337890625,0.0,4272.31201171875,0.9047815799713136,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712459206581116,0.4499907195568084,0.4072608947753906,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.975273370742798,0.6199330687522888,0.58805912733078,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046410560608,0.5919649004936218,0.4141408503055572,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206154704093933,0.37236288189888,0.3557417690753937,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062626481056213,0.2333837449550628,1.0672317743301392,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410622596740723,0.3927368521690368,0.3927368521690368,1.0,1.0,-3.401444435119629,1.0031251907348633,2.3983192443847656,0.2345776706933975,0.8980029821395874,0.8980029821395874,0.0,186.6115264892578,193.0,48660.53515625,0.0,3326.608154296875,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932036995887756,1.0,0.0,0.0,3.646471738815308,3.6464955806732178,8.872356147548999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.734375,0.0,1529.7833251953125,1895.4371337890625,0.0,4242.396484375,0.9045479893684388,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696155548095703,0.4504586458206177,0.4074974358081817,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.9736462831497192,0.6207059025764465,0.5885454416275024,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964858531952,0.5975343585014343,0.4178448319435119,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196983933448792,0.3735132813453674,0.3566638231277466,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340485900640487,1.06962788105011,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.643269956111908,0.3920382857322693,0.3920382857322693,1.0,1.0,-3.4107494354248047,1.0042719841003418,2.406477451324463,0.2335488498210907,0.9015387892723083,0.9015387892723083,0.0,188.39871215820312,196.0,47589.69140625,0.0,3358.529541015625,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811564683914183,1.0,0.0,0.0,3.6504952907562256,3.650519371032715,8.891947800293565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.759765625,0.0,1532.789794921875,1895.4371337890625,0.0,4138.767578125,0.9053199291229248,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696155548095703,0.4504586458206177,0.4074974358081817,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.9736462831497192,0.6207059025764465,0.5885454416275024,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964858531952,0.5975343585014343,0.4178448319435119,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196983933448792,0.3735132813453674,0.3566638231277466,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340485900640487,1.06962788105011,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.643269956111908,0.3920382857322693,0.3920382857322693,1.0,1.0,-3.4107494354248047,1.0042719841003418,2.406477451324463,0.2335488498210907,0.9015387892723083,0.9015387892723083,0.0,188.39871215820312,196.0,47589.69140625,0.0,3358.529541015625,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811564683914183,1.0,0.0,0.0,3.6504952907562256,3.650519371032715,8.891947800293565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.759765625,0.0,1532.789794921875,1895.4371337890625,0.0,4138.767578125,0.9053199291229248,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663089871406555,0.4494400918483734,0.407173752784729,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9704054594039916,0.6201716661453247,0.5886448621749878,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016620993614197,0.4211409986019134,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.373931735754013,0.3574636876583099,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343152165412902,1.072237849235535,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284092903137,0.3913397192955017,0.3913397192955017,1.0,1.0,-3.4185585975646973,1.0048822164535522,2.4136762619018555,0.2325945496559143,0.9001303911209106,0.9001303911209106,0.0,191.1690826416016,199.0,48775.2890625,0.0,3392.839111328125,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925668835639954,1.0,0.0,0.0,3.6517653465271,3.651789426803589,8.898135774870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.2490234375,0.0,1535.0196533203125,1895.4371337890625,0.0,4236.9658203125,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663089871406555,0.4494400918483734,0.407173752784729,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9704054594039916,0.6201716661453247,0.5886448621749878,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016620993614197,0.4211409986019134,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.373931735754013,0.3574636876583099,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343152165412902,1.072237849235535,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284092903137,0.3913397192955017,0.3913397192955017,1.0,1.0,-3.4185585975646973,1.0048822164535522,2.4136762619018555,0.2325945496559143,0.9001303911209106,0.9001303911209106,0.0,191.1690826416016,199.0,48775.2890625,0.0,3392.839111328125,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925668835639954,1.0,0.0,0.0,3.6517653465271,3.651789426803589,8.898135774870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.2490234375,0.0,1535.0196533203125,1895.4371337890625,0.0,4236.9658203125,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599094152450562,0.447073757648468,0.4054513275623321,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.9637632966041564,0.6180793046951294,0.5871560573577881,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033777236938,0.6044600009918213,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126694560050964,0.373295783996582,0.3572467863559723,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770313024521,1.0714497566223145,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642919540405,0.3904947340488434,0.3904947340488434,1.0,1.0,-3.416185140609741,1.0016136169433594,2.414571523666382,0.2299814224243164,0.896085262298584,0.896085262298584,0.0,195.3155059814453,202.0,49861.96875,0.0,3411.49951171875,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645533561706543,3.645557641983032,8.867791621014476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25537109375,0.0,1529.58154296875,1895.4371337890625,0.0,4300.0,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599094152450562,0.447073757648468,0.4054513275623321,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.9637632966041564,0.6180793046951294,0.5871560573577881,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033777236938,0.6044600009918213,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126694560050964,0.373295783996582,0.3572467863559723,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770313024521,1.0714497566223145,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642919540405,0.3904947340488434,0.3904947340488434,1.0,1.0,-3.416185140609741,1.0016136169433594,2.414571523666382,0.2299814224243164,0.896085262298584,0.896085262298584,0.0,195.3155059814453,202.0,49861.96875,0.0,3411.49951171875,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645533561706543,3.645557641983032,8.867791621014476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25537109375,0.0,1529.58154296875,1895.4371337890625,0.0,4300.0,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553381562232971,0.4462013244628906,0.4042997658252716,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.9586436152458192,0.617239236831665,0.586007297039032,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.953263223171234,0.6087707877159119,0.4260622560977936,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733884394168854,0.3571509718894958,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379610061646,0.2336413860321045,1.0704768896102903,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652727127075,0.389649748802185,0.389649748802185,1.0,1.0,-3.415350914001465,0.9988677501678468,2.416483163833618,0.2272627502679824,0.8970247507095337,0.8970247507095337,0.0,198.51220703125,205.0,48699.48828125,0.0,3428.22216796875,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945534467697144,1.0,0.0,0.0,3.642131567001343,3.642155408859253,8.851248480823415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19140625,0.0,1524.9678955078125,1895.4371337890625,0.0,4253.88720703125,0.9035781025886536,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553381562232971,0.4462013244628906,0.4042997658252716,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.9586436152458192,0.617239236831665,0.586007297039032,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.953263223171234,0.6087707877159119,0.4260622560977936,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733884394168854,0.3571509718894958,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379610061646,0.2336413860321045,1.0704768896102903,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652727127075,0.389649748802185,0.389649748802185,1.0,1.0,-3.415350914001465,0.9988677501678468,2.416483163833618,0.2272627502679824,0.8970247507095337,0.8970247507095337,0.0,198.51220703125,205.0,48699.48828125,0.0,3428.22216796875,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945534467697144,1.0,0.0,0.0,3.642131567001343,3.642155408859253,8.851248480823415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19140625,0.0,1524.9678955078125,1895.4371337890625,0.0,4253.88720703125,0.9035781025886536,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542798161506653,0.4463218748569488,0.4042592644691467,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.9573900103569032,0.6174197196960449,0.5860059857368469,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.6114943623542786,0.4278234839439392,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082864284515381,0.3738465011119842,0.3574754595756531,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942941546440125,0.2338827401399612,1.07121741771698,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.650172770023346,0.3892272710800171,0.3892272710800171,1.0,1.0,-3.418694019317627,0.9987661838531494,2.419927835464477,0.2263535112142563,0.8990730047225952,0.8990730047225952,0.0,199.5682678222656,205.0,47705.8125,0.0,3442.2333984375,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865736961364746,1.0,0.0,0.0,3.643073320388794,3.643097162246704,8.855826649778464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40283203125,0.0,1525.193359375,1895.4371337890625,0.0,4185.59765625,0.903749942779541,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538697957992554,0.4466712772846222,0.4045440554618835,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.105224609375,0.9568660259246826,0.6178828477859497,0.5863808393478394,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542860388755798,0.6144567131996155,0.4298477470874786,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387281417847,0.3745180368423462,0.3580597937107086,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428780555725,0.2343053519725799,1.0728991031646729,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513861417770386,0.3888976573944092,0.3888976573944092,1.0,1.0,-3.424643278121948,0.9997977018356324,2.4248454570770264,0.2260067909955978,0.9006204605102539,0.9006204605102539,0.0,200.37144470214844,208.0,47627.09375,0.0,3460.9228515625,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828321933746338,1.0,0.0,0.0,3.646295070648194,3.646318912506104,8.871497243490012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.48388671875,0.0,1528.0926513671875,1895.4371337890625,0.0,4153.29345703125,0.9043778777122498,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509305119514465,0.4456629753112793,0.4042293131351471,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.953469216823578,0.6172179579734802,0.5863598585128784,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953562557697296,0.6186498999595642,0.4332004189491272,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427904129028,0.3749039471149444,0.3588343858718872,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.2345601469278335,1.075480341911316,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538305282592773,0.3882384300231933,0.3882384300231933,1.0,1.0,-3.432321786880493,1.000445008277893,2.4318766593933105,0.2251068651676178,0.8992752432823181,0.8992752432823181,0.0,203.1962738037109,211.0,48814.96484375,0.0,3495.596923828125,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943119883537292,1.0,0.0,0.0,3.647754192352295,3.647778034210205,8.878598123374104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09033203125,0.0,1530.51953125,1895.4371337890625,0.0,4251.83349609375,0.9047529697418212,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509305119514465,0.4456629753112793,0.4042293131351471,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.953469216823578,0.6172179579734802,0.5863598585128784,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953562557697296,0.6186498999595642,0.4332004189491272,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427904129028,0.3749039471149444,0.3588343858718872,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.2345601469278335,1.075480341911316,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538305282592773,0.3882384300231933,0.3882384300231933,1.0,1.0,-3.432321786880493,1.000445008277893,2.4318766593933105,0.2251068651676178,0.8992752432823181,0.8992752432823181,0.0,203.1962738037109,211.0,48814.96484375,0.0,3495.596923828125,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943119883537292,1.0,0.0,0.0,3.647754192352295,3.647778034210205,8.878598123374104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09033203125,0.0,1530.51953125,1895.4371337890625,0.0,4251.83349609375,0.9047529697418212,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475878834724426,0.4453655183315277,0.4036982655525207,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.949425220489502,0.6170431971549988,0.5859577059745789,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457884788512,0.6236335635185242,0.436423122882843,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755560517311096,0.3593385517597198,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580359458923,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916900634766,0.3875792026519775,0.3875792026519775,1.0,1.0,-3.4375007152557373,1.000255107879639,2.437245607376098,0.2236457914113998,0.9027487635612488,0.9027487635612488,0.0,206.2153778076172,214.0,47750.0703125,0.0,3525.62548828125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985829770565033,1.0,0.0,0.0,3.6533548831939697,3.653378963470459,8.90588353286148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.396484375,0.0,1535.6317138671875,1895.4371337890625,0.0,4179.1884765625,0.9059242606163024,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475878834724426,0.4453655183315277,0.4036982655525207,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.949425220489502,0.6170431971549988,0.5859577059745789,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457884788512,0.6236335635185242,0.436423122882843,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755560517311096,0.3593385517597198,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580359458923,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916900634766,0.3875792026519775,0.3875792026519775,1.0,1.0,-3.4375007152557373,1.000255107879639,2.437245607376098,0.2236457914113998,0.9027487635612488,0.9027487635612488,0.0,206.2153778076172,214.0,47750.0703125,0.0,3525.62548828125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985829770565033,1.0,0.0,0.0,3.6533548831939697,3.653378963470459,8.90588353286148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.396484375,0.0,1535.6317138671875,1895.4371337890625,0.0,4179.1884765625,0.9059242606163024,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441036343574524,0.4441014230251312,0.4030929803848266,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.9451202154159546,0.615981936454773,0.5855040550231934,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801698684692,0.627597451210022,0.4395771026611328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756805658340454,0.3598419725894928,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349827140569687,1.0786490440368652,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583973169326782,0.3867493867874145,0.3867493867874145,1.0,1.0,-3.4426205158233643,0.9995362162590028,2.443084239959717,0.2219195365905761,0.9013952016830444,0.9013952016830444,0.0,209.43670654296875,217.0,48915.171875,0.0,3556.77001953125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968838691711426,1.0,0.0,0.0,3.655725479125977,3.655749559402466,8.917444347389392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16552734375,0.0,1539.2142333984375,1895.4371337890625,0.0,4273.66845703125,0.9065173268318176,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441036343574524,0.4441014230251312,0.4030929803848266,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.9451202154159546,0.615981936454773,0.5855040550231934,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801698684692,0.627597451210022,0.4395771026611328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756805658340454,0.3598419725894928,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349827140569687,1.0786490440368652,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583973169326782,0.3867493867874145,0.3867493867874145,1.0,1.0,-3.4426205158233643,0.9995362162590028,2.443084239959717,0.2219195365905761,0.9013952016830444,0.9013952016830444,0.0,209.43670654296875,217.0,48915.171875,0.0,3556.77001953125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968838691711426,1.0,0.0,0.0,3.655725479125977,3.655749559402466,8.917444347389392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16552734375,0.0,1539.2142333984375,1895.4371337890625,0.0,4273.66845703125,0.9065173268318176,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385341167449951,0.441653698682785,0.4012798070907593,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645263671875,0.9381061792373656,0.6135585904121399,0.5836776494979858,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421936035156,0.6303364634513855,0.4417629241943359,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958626747131348,0.3748625218868255,0.3594398200511932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342975586652755,1.077167510986328,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600462794303894,0.3859195709228515,0.3859195709228515,1.0,1.0,-3.438615322113037,0.9957285523414612,2.4428868293762207,0.2191010862588882,0.8973934054374695,0.8973934054374695,0.0,213.6822662353516,220.0,49990.21875,0.0,3572.133544921875,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502609252929688,3.650285005569458,8.890805247574463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65087890625,0.0,1534.68505859375,1895.4371337890625,0.0,4300.0,0.9054316878318788,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385341167449951,0.441653698682785,0.4012798070907593,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645263671875,0.9381061792373656,0.6135585904121399,0.5836776494979858,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421936035156,0.6303364634513855,0.4417629241943359,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958626747131348,0.3748625218868255,0.3594398200511932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342975586652755,1.077167510986328,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600462794303894,0.3859195709228515,0.3859195709228515,1.0,1.0,-3.438615322113037,0.9957285523414612,2.4428868293762207,0.2191010862588882,0.8973934054374695,0.8973934054374695,0.0,213.6822662353516,220.0,49990.21875,0.0,3572.133544921875,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502609252929688,3.650285005569458,8.890805247574463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65087890625,0.0,1534.68505859375,1895.4371337890625,0.0,4300.0,0.9054316878318788,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359939455986023,0.4409241676330566,0.4003856778144836,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.934799313545227,0.61273193359375,0.5826846957206726,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450884461402892,0.632237434387207,0.4428706467151642,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936103940010071,0.3746634125709533,0.3591499030590057,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810897588729858,0.234047994017601,1.075907588005066,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606885194778442,0.38550466299057,0.38550466299057,1.0,1.0,-3.435807228088379,0.9935618042945862,2.442245483398437,0.2174750864505767,0.8980818390846252,0.8980818390846252,0.0,215.60096740722656,220.0,48955.97265625,0.0,3576.68505859375,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995031952857972,1.0,0.0,0.0,3.647874355316162,3.6478984355926514,8.879184179022559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.75537109375,0.0,1531.6566162109375,1895.4371337890625,0.0,4295.81103515625,0.9049158692359924,1.0,0.0,3.0,1.0,0.0
