time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346456289291382,0.440728098154068,0.4000798463821411,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92449951171875,0.9329492449760436,0.6124538779258728,0.582272469997406,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.944797694683075,0.6346898674964905,0.4444608688354492,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924635410308838,0.3748319447040558,0.3592177033424377,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.2340624630451202,1.0757068395614624,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.661475658416748,0.385188490152359,0.385188490152359,1.0,1.0,-3.4366888999938965,0.9929080605506896,2.443780899047852,0.2165248245000839,0.898363471031189,0.898363471031189,0.0,216.86083984375,223.0,48812.7578125,0.0,3586.203857421875,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996882140636444,1.0,0.0,0.0,3.647349834442138,3.647373676300049,8.876630204213143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54541015625,0.0,1530.662353515625,1895.4371337890625,0.0,4273.65380859375,0.9047351479530334,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334431648254395,0.441150814294815,0.4002822637557983,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9311813712120056,0.612855851650238,0.5824170708656311,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404603123664856,0.4482996165752411,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758683502674103,0.3600339889526367,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462641716003,0.3845561146736145,0.3845561146736145,1.0,1.0,-3.445207118988037,0.9938951730728148,2.4513118267059326,0.2154770642518997,0.9019770622253418,0.9019770622253418,0.0,218.67930603027344,226.0,47731.3671875,0.0,3617.3935546875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855971932411194,1.0,0.0,0.0,3.651787757873535,3.651811838150024,8.898244914234965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89404296875,0.0,1534.146484375,1895.4371337890625,0.0,4177.18359375,0.9056012630462646,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334431648254395,0.441150814294815,0.4002822637557983,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9311813712120056,0.612855851650238,0.5824170708656311,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404603123664856,0.4482996165752411,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758683502674103,0.3600339889526367,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462641716003,0.3845561146736145,0.3845561146736145,1.0,1.0,-3.445207118988037,0.9938951730728148,2.4513118267059326,0.2154770642518997,0.9019770622253418,0.9019770622253418,0.0,218.67930603027344,226.0,47731.3671875,0.0,3617.3935546875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855971932411194,1.0,0.0,0.0,3.651787757873535,3.651811838150024,8.898244914234965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89404296875,0.0,1534.146484375,1895.4371337890625,0.0,4177.18359375,0.9056012630462646,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309769034385681,0.4401195347309112,0.3999391198158264,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.9279007911682128,0.6119738817214966,0.5821852087974548,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.6446715593338013,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.376166969537735,0.3607255220413208,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776432991027832,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658548712730408,0.38392373919487,0.38392373919487,1.0,1.0,-3.45221209526062,0.9943509101867676,2.4578611850738525,0.2145187556743621,0.9006509184837341,0.9006509184837341,0.0,221.4747314453125,229.0,48918.69140625,0.0,3650.790771484375,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970444440841676,1.0,0.0,0.0,3.653445720672608,3.6534698009490967,8.906326343094406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5048828125,0.0,1536.8128662109375,1895.4371337890625,0.0,4275.02880859375,0.9060221910476683,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309769034385681,0.4401195347309112,0.3999391198158264,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.9279007911682128,0.6119738817214966,0.5821852087974548,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.6446715593338013,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.376166969537735,0.3607255220413208,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776432991027832,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658548712730408,0.38392373919487,0.38392373919487,1.0,1.0,-3.45221209526062,0.9943509101867676,2.4578611850738525,0.2145187556743621,0.9006509184837341,0.9006509184837341,0.0,221.4747314453125,229.0,48918.69140625,0.0,3650.790771484375,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970444440841676,1.0,0.0,0.0,3.653445720672608,3.6534698009490967,8.906326343094406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5048828125,0.0,1536.8128662109375,1895.4371337890625,0.0,4275.02880859375,0.9060221910476683,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260879516601562,0.4377637505531311,0.3982241749763489,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.921502411365509,0.6095622777938843,0.5803934931755066,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544075012208,0.647489607334137,0.4539317190647125,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754056692123413,0.3603936433792114,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738872528076172,0.2342461794614792,1.079016089439392,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675391793251038,0.3831475079059601,0.3831475079059601,1.0,1.0,-3.448996067047119,0.9909724593162536,2.4580237865448,0.2119553685188293,0.8966843485832214,0.8966843485832214,0.0,225.6244354248047,232.0,50006.08203125,0.0,3667.4443359375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647607326507568,3.6476314067840576,8.877884170033212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58056640625,0.0,1531.8062744140625,1895.4371337890625,0.0,4300.0,0.9048462510108948,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260879516601562,0.4377637505531311,0.3982241749763489,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.921502411365509,0.6095622777938843,0.5803934931755066,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544075012208,0.647489607334137,0.4539317190647125,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754056692123413,0.3603936433792114,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738872528076172,0.2342461794614792,1.079016089439392,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675391793251038,0.3831475079059601,0.3831475079059601,1.0,1.0,-3.448996067047119,0.9909724593162536,2.4580237865448,0.2119553685188293,0.8966843485832214,0.8966843485832214,0.0,225.6244354248047,232.0,50006.08203125,0.0,3667.4443359375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647607326507568,3.6476314067840576,8.877884170033212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58056640625,0.0,1531.8062744140625,1895.4371337890625,0.0,4300.0,0.9048462510108948,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235774040222168,0.4370251893997192,0.397294670343399,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.9181868433952332,0.6086615920066833,0.5793049931526184,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405075907707214,0.6497156620025635,0.4552315473556518,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834246158599854,0.3752242922782898,0.3601055145263672,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.671852171421051,0.2340121120214462,1.0777926445007324,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682835817337036,0.3827128410339355,0.3827128410339355,1.0,1.0,-3.4463064670562744,0.988784909248352,2.457521677017212,0.2102623134851455,0.8974687457084656,0.8974687457084656,0.0,227.7197113037109,232.0,48939.4296875,0.0,3673.26611328125,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999500811100006,1.0,0.0,0.0,3.645068883895874,3.6450929641723633,8.86553152668057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.99560546875,0.0,1528.4993896484375,1895.4371337890625,0.0,4295.79150390625,0.90428227186203,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225356340408325,0.436867892742157,0.3970635533332824,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266662597656,0.916741132736206,0.6083928942680359,0.5789433121681213,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403939843177797,0.6519095301628113,0.4566740691661834,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825523614883423,0.3753785192966461,0.3601848781108856,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.671018660068512,0.2340426594018936,1.0777370929718018,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689943075180054,0.3823713064193725,0.3823713064193725,1.0,1.0,-3.447351217269897,0.9881197810173036,2.459231376647949,0.2092799693346023,0.8976873159408569,0.8976873159408569,0.0,228.81173706054688,235.0,48833.66796875,0.0,3682.24462890625,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976320266723632,1.0,0.0,0.0,3.6445510387420654,3.644575119018554,8.863012794790848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.78857421875,0.0,1527.5833740234375,1895.4371337890625,0.0,4280.0029296875,0.904112696647644,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217164874076843,0.4369668066501617,0.3970073461532593,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.915577471256256,0.6084035634994507,0.5787854194641113,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142400741576,0.6547042727470398,0.4584781527519226,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781937301158905,0.3757787942886352,0.3604548573493957,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704315543174744,0.2342534661293029,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699289679527283,0.3819831907749176,0.3819831907749176,1.0,1.0,-3.450305938720703,0.987950563430786,2.462355136871338,0.2083752155303955,0.8997644186019897,0.8997644186019897,0.0,229.8672790527344,235.0,47833.65625,0.0,3695.666015625,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990098774433136,1.0,0.0,0.0,3.6456453800201416,3.645669221878052,8.868335612532974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.7841796875,0.0,1527.9844970703125,1895.4371337890625,0.0,4215.86865234375,0.9043189883232116,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214176297187805,0.4372904896736145,0.3972706794738769,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10968017578125,0.915069818496704,0.6086946129798889,0.5790004134178162,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941678822040558,0.6577375531196594,0.460553228855133,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818425297737122,0.3763929009437561,0.3609859943389892,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402400016785,0.2346474081277847,1.0798916816711426,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710684299468994,0.3816877603530884,0.3816877603530884,1.0,1.0,-3.4558796882629395,0.9889095425605774,2.466970205307007,0.2080258429050445,0.901338279247284,0.901338279247284,0.0,230.6734619140625,238.0,47753.6640625,0.0,3714.03369140625,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865384101867676,1.0,0.0,0.0,3.6489956378936768,3.649019718170166,8.884642852535762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.68994140625,0.0,1531.0377197265625,1895.4371337890625,0.0,4185.2939453125,0.904976725578308,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191033005714417,0.4362656474113464,0.3969329297542572,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.9120643138885498,0.6077163219451904,0.5786780714988708,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.661949872970581,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.3766572773456573,0.3616500496864319,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604669570923,0.3810968995094299,0.3810968995094299,1.0,1.0,-3.4627761840820312,0.9894265532493592,2.473349571228028,0.2071470767259597,0.9000550508499146,0.9000550508499146,0.0,233.50770568847656,241.0,48945.44140625,0.0,3747.677734375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982382774353,1.0,0.0,0.0,3.6507301330566406,3.650753974914551,8.893090921446856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0302734375,0.0,1533.7725830078125,1895.4371337890625,0.0,4282.96630859375,0.9054133892059326,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191033005714417,0.4362656474113464,0.3969329297542572,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.9120643138885498,0.6077163219451904,0.5786780714988708,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.661949872970581,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.3766572773456573,0.3616500496864319,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604669570923,0.3810968995094299,0.3810968995094299,1.0,1.0,-3.4627761840820312,0.9894265532493592,2.473349571228028,0.2071470767259597,0.9000550508499146,0.9000550508499146,0.0,233.50770568847656,241.0,48945.44140625,0.0,3747.677734375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982382774353,1.0,0.0,0.0,3.6507301330566406,3.650753974914551,8.893090921446856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0302734375,0.0,1533.7725830078125,1895.4371337890625,0.0,4282.96630859375,0.9054133892059326,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.814434826374054,0.433920294046402,0.3952280282974243,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.906399428844452,0.605217456817627,0.576803982257843,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381778836250304,0.6647363305091858,0.4661803841590881,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.3758544623851776,0.3612818419933319,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654954552650452,0.2342218607664108,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750160455703735,0.3805060088634491,0.3805060088634491,1.0,1.0,-3.459367513656616,0.9865183234214784,2.472849130630493,0.2050877809524536,0.8961361050605774,0.8961361050605774,0.0,237.6820068359375,244.0,50036.171875,0.0,3763.966552734375,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645004749298096,3.645028591156006,8.865218887876836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56640625,0.0,1528.891845703125,1895.4371337890625,0.0,4300.0,0.9042621850967408,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.814434826374054,0.433920294046402,0.3952280282974243,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.906399428844452,0.605217456817627,0.576803982257843,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381778836250304,0.6647363305091858,0.4661803841590881,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.3758544623851776,0.3612818419933319,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654954552650452,0.2342218607664108,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750160455703735,0.3805060088634491,0.3805060088634491,1.0,1.0,-3.459367513656616,0.9865183234214784,2.472849130630493,0.2050877809524536,0.8961361050605774,0.8961361050605774,0.0,237.6820068359375,244.0,50036.171875,0.0,3763.966552734375,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645004749298096,3.645028591156006,8.865218887876836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56640625,0.0,1528.891845703125,1895.4371337890625,0.0,4300.0,0.9042621850967408,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109751343727112,0.4330181181430816,0.3940673768520355,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.9023154973983764,0.6039530634880066,0.5752688050270081,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365996718406676,0.6691560745239258,0.4689156115055084,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733940482139587,0.3757837116718292,0.3610334396362304,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046614408493,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764362454414368,0.3798053860664367,0.3798053860664367,1.0,1.0,-3.457498073577881,0.983817994594574,2.473680019378662,0.2026003897190094,0.8971816301345825,0.8971816301345825,0.0,240.8832092285156,247.0,48864.03515625,0.0,3778.296630859375,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981424808502196,1.0,0.0,0.0,3.642096996307373,3.6421210765838623,8.851080792737775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05322265625,0.0,1524.8316650390625,1895.4371337890625,0.0,4284.31982421875,0.903561234474182,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109751343727112,0.4330181181430816,0.3940673768520355,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.9023154973983764,0.6039530634880066,0.5752688050270081,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365996718406676,0.6691560745239258,0.4689156115055084,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733940482139587,0.3757837116718292,0.3610334396362304,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046614408493,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764362454414368,0.3798053860664367,0.3798053860664367,1.0,1.0,-3.457498073577881,0.983817994594574,2.473680019378662,0.2026003897190094,0.8971816301345825,0.8971816301345825,0.0,240.8832092285156,247.0,48864.03515625,0.0,3778.296630859375,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981424808502196,1.0,0.0,0.0,3.642096996307373,3.6421210765838623,8.851080792737775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05322265625,0.0,1524.8316650390625,1895.4371337890625,0.0,4284.31982421875,0.903561234474182,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098838925361633,0.4334246814250946,0.3942632377147674,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.9008718132972716,0.6041544079780579,0.5752342343330383,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.6749966144561768,0.4728025496006012,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767543435096741,0.3617947995662689,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345965057611465,1.0818549394607544,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784693002700806,0.379104733467102,0.379104733467102,1.0,1.0,-3.4658000469207764,0.984471321105957,2.48132872581482,0.2012434154748916,0.9008740186691284,0.9008740186691284,0.0,242.7570953369141,250.0,47785.3203125,0.0,3809.91064453125,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987122654914856,1.0,0.0,0.0,3.646721363067627,3.646745204925537,8.873571459844243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66259765625,0.0,1528.4755859375,1895.4371337890625,0.0,4190.32275390625,0.9044647216796876,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098838925361633,0.4334246814250946,0.3942632377147674,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.9008718132972716,0.6041544079780579,0.5752342343330383,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.6749966144561768,0.4728025496006012,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767543435096741,0.3617947995662689,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345965057611465,1.0818549394607544,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784693002700806,0.379104733467102,0.379104733467102,1.0,1.0,-3.4658000469207764,0.984471321105957,2.48132872581482,0.2012434154748916,0.9008740186691284,0.9008740186691284,0.0,242.7570953369141,250.0,47785.3203125,0.0,3809.91064453125,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987122654914856,1.0,0.0,0.0,3.646721363067627,3.646745204925537,8.873571459844243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66259765625,0.0,1528.4755859375,1895.4371337890625,0.0,4190.32275390625,0.9044647216796876,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092607259750366,0.4331687688827514,0.3943748772144317,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.9001062512397766,0.6038928627967834,0.5753148794174194,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520053863524,0.6773684024810791,0.4747409224510193,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124789237976,0.3770460784435272,0.3622824847698211,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620042324066162,0.2348165512084961,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.679664134979248,0.3787544071674347,0.3787544071674347,1.0,1.0,-3.470940113067627,0.9851139187812804,2.485826015472412,0.2007947564125061,0.9000533819198608,0.9000533819198608,0.0,243.85641479492188,250.0,48830.83203125,0.0,3829.17626953125,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940590262413024,1.0,0.0,0.0,3.648608684539795,3.648632526397705,8.882758493200527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18408203125,0.0,1530.9578857421875,1895.4371337890625,0.0,4249.6806640625,0.904871940612793,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075952529907227,0.4323967695236206,0.3939197659492492,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.8982908129692078,0.6030908823013306,0.5748282074928284,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791726350784302,0.4761761128902435,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011933326721,0.3769732713699341,0.362417459487915,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609913110733032,0.2347789406776428,1.084129810333252,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807149052619934,0.3784195780754089,0.3784195780754089,1.0,1.0,-3.4724552631378174,0.9845987558364868,2.487856388092041,0.2000110894441604,0.8996413350105286,0.8996413350105286,0.0,245.6007537841797,253.0,48980.859375,0.0,3843.2861328125,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998482882976532,1.0,0.0,0.0,3.6486470699310303,3.64867115020752,8.882946076482767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8525390625,0.0,1531.4183349609375,1895.4371337890625,0.0,4287.197265625,0.9049440622329712,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048996925354004,0.4320554435253143,0.3933618366718292,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.8952803611755371,0.6025205254554749,0.5740617513656616,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842098236083984,0.4794110357761383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774599730968475,0.3627666532993316,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810766220092,1.0853357315063477,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775239944458,0.3777499496936798,0.3777499496936798,1.0,1.0,-3.476613759994507,0.98395836353302,2.4926555156707764,0.1982822716236114,0.9032153487205504,0.9032153487205504,0.0,248.6222686767578,256.0,47909.46484375,0.0,3871.614990234375,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98963463306427,1.0,0.0,0.0,3.654695987701416,3.654720067977905,8.912423936635605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51904296875,0.0,1537.037841796875,1895.4371337890625,0.0,4211.892578125,0.9062160849571228,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048996925354004,0.4320554435253143,0.3933618366718292,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.8952803611755371,0.6025205254554749,0.5740617513656616,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842098236083984,0.4794110357761383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774599730968475,0.3627666532993316,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810766220092,1.0853357315063477,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775239944458,0.3777499496936798,0.3777499496936798,1.0,1.0,-3.476613759994507,0.98395836353302,2.4926555156707764,0.1982822716236114,0.9032153487205504,0.9032153487205504,0.0,248.6222686767578,256.0,47909.46484375,0.0,3871.614990234375,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98963463306427,1.0,0.0,0.0,3.654695987701416,3.654720067977905,8.912423936635605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51904296875,0.0,1537.037841796875,1895.4371337890625,0.0,4211.892578125,0.9062160849571228,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020260334014893,0.4307733178138733,0.3927315473556518,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.8921361565589905,0.6010989546775818,0.5732598900794983,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971789360046,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774141073226928,0.3631139397621155,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610643625259,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822832107544,0.3770803213119507,0.3770803213119507,1.0,1.0,-3.480710744857788,0.9832785725593568,2.497432231903076,0.1967862546443939,0.9019768238067628,0.9019768238067628,0.0,251.8472595214844,259.0,49083.796875,0.0,3901.039306640625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657528400421143,3.657552480697632,8.926243140194856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9638671875,0.0,1541.1322021484375,1895.4371337890625,0.0,4300.0,0.906912088394165,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020260334014893,0.4307733178138733,0.3927315473556518,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.8921361565589905,0.6010989546775818,0.5732598900794983,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971789360046,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774141073226928,0.3631139397621155,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610643625259,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822832107544,0.3770803213119507,0.3770803213119507,1.0,1.0,-3.480710744857788,0.9832785725593568,2.497432231903076,0.1967862546443939,0.9019768238067628,0.9019768238067628,0.0,251.8472595214844,259.0,49083.796875,0.0,3901.039306640625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657528400421143,3.657552480697632,8.926243140194856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9638671875,0.0,1541.1322021484375,1895.4371337890625,0.0,4300.0,0.906912088394165,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972533106803894,0.4283206760883331,0.3909158408641815,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.8871006369590759,0.5983445644378662,0.571121335029602,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905803084373474,0.484581708908081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764098882675171,0.3625435829162597,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219851493835,0.2343007326126098,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325238227844,0.3764177560806274,0.3764177560806274,1.0,1.0,-3.475564956665039,0.9795756936073304,2.4959890842437744,0.1942956000566482,0.8980959057807922,0.8980959057807922,0.0,256.0897827148437,262.0,50165.87890625,0.0,3913.3173828125,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575016021729,3.6525990962982178,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.033203125,0.0,1537.1583251953125,1895.4371337890625,0.0,4300.0,0.9059398174285888,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972533106803894,0.4283206760883331,0.3909158408641815,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.8871006369590759,0.5983445644378662,0.571121335029602,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905803084373474,0.484581708908081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764098882675171,0.3625435829162597,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219851493835,0.2343007326126098,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325238227844,0.3764177560806274,0.3764177560806274,1.0,1.0,-3.475564956665039,0.9795756936073304,2.4959890842437744,0.1942956000566482,0.8980959057807922,0.8980959057807922,0.0,256.0897827148437,262.0,50165.87890625,0.0,3913.3173828125,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575016021729,3.6525990962982178,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.033203125,0.0,1537.1583251953125,1895.4371337890625,0.0,4300.0,0.9059398174285888,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.794620931148529,0.4274935126304626,0.3898748159408569,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.8842676281929016,0.5971972346305847,0.5697616338729858,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931714117527008,0.693040132522583,0.4859918355941772,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615303993225098,0.3761219978332519,0.3621269762516022,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525626182556152,0.233994647860527,1.0832514762878418,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870526671409607,0.3759937286376953,0.3759937286376953,1.0,1.0,-3.471897602081299,0.9770940542221068,2.494803667068481,0.1924863904714584,0.8990076184272766,0.8990076184272766,0.0,258.40338134765625,262.0,49054.51953125,0.0,3917.849609375,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997448921203612,1.0,0.0,0.0,3.650401115417481,3.6504251956939697,8.891488505469169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.42919921875,0.0,1534.18603515625,1895.4371337890625,0.0,4297.849609375,0.9054457545280457,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938493490219116,0.4273357093334198,0.3896806538105011,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.8833683133125305,0.596880316734314,0.5693926811218262,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931721031665802,0.6947590112686157,0.4871356785297394,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609572410583496,0.3761885166168213,0.3621450662612915,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240306854248,0.2339924275875091,1.083102107048035,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875651478767395,0.3757551908493042,0.3757551908493042,1.0,1.0,-3.4724338054656982,0.9765520095825196,2.4958817958831787,0.1917550563812255,0.8991732597351074,0.8991732597351074,0.0,259.2643737792969,265.0,48983.1328125,0.0,3924.3115234375,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998568832874298,1.0,0.0,0.0,3.650163412094116,3.6501874923706055,8.890331173461163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.404296875,0.0,1533.693359375,1895.4371337890625,0.0,4287.923828125,0.9053553342819214,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.793074905872345,0.4273885488510132,0.3895847499370575,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.8824315071105957,0.5967486500740051,0.569101095199585,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639967918396,0.6974570751190186,0.4888651072978973,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348659515381,0.3765017688274383,0.3623309433460235,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.23416268825531,1.0835083723068235,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883943676948547,0.3754239082336426,0.3754239082336426,1.0,1.0,-3.474754095077514,0.9763152003288268,2.498439073562622,0.1909157782793045,0.9012880921363832,0.9012880921363832,0.0,260.30615234375,265.0,47977.70703125,0.0,3936.343017578125,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910719394683838,1.0,0.0,0.0,3.6515069007873535,3.6515309810638414,8.896876124708797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3740234375,0.0,1534.3941650390625,1895.4371337890625,0.0,4224.197265625,0.9056194424629213,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928032875061035,0.4276661276817322,0.3898065090179443,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153564453125,0.8820037841796875,0.5968999862670898,0.5691838264465332,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329838752746582,0.7003979682922363,0.4908766150474548,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603544592857361,0.3770323693752289,0.3627826571464538,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514781713485718,0.2345215827226638,1.0848956108093262,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.689431369304657,0.3751683235168457,0.3751683235168457,1.0,1.0,-3.4797472953796387,0.9771676063537598,2.502579689025879,0.1905840933322906,0.9028973579406738,0.9028973579406738,0.0,261.0999450683594,268.0,47897.78125,0.0,3953.65966796875,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874231219291688,1.0,0.0,0.0,3.655059814453125,3.6550838947296143,8.914198019738251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.42724609375,0.0,1537.7001953125,1895.4371337890625,0.0,4192.90673828125,0.9063248038291932,1.0,0.0,3.0,1.0,0.0
