time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906467914581299,0.4265870749950409,0.3894110023975372,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.8796353340148926,0.5956873893737793,0.5686293840408325,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.7043088674545288,0.4940793812274933,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976936340332,0.3771322071552276,0.3632924258708954,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.2346538752317428,1.086937665939331,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915255188941956,0.3746571242809295,0.3746571242809295,1.0,1.0,-3.4855403900146484,0.9775069952011108,2.508033514022827,0.1897727102041244,0.9016940593719482,0.9016940593719482,0.0,263.9128112792969,271.0,49096.26171875,0.0,3985.0498046875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985081553459167,1.0,0.0,0.0,3.657205104827881,3.65722918510437,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.953125,0.0,1540.90625,1895.4371337890625,0.0,4287.41064453125,0.906854212284088,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906467914581299,0.4265870749950409,0.3894110023975372,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.8796353340148926,0.5956873893737793,0.5686293840408325,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.7043088674545288,0.4940793812274933,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976936340332,0.3771322071552276,0.3632924258708954,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.2346538752317428,1.086937665939331,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915255188941956,0.3746571242809295,0.3746571242809295,1.0,1.0,-3.4855403900146484,0.9775069952011108,2.508033514022827,0.1897727102041244,0.9016940593719482,0.9016940593719482,0.0,263.9128112792969,271.0,49096.26171875,0.0,3985.0498046875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985081553459167,1.0,0.0,0.0,3.657205104827881,3.65722918510437,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.953125,0.0,1540.90625,1895.4371337890625,0.0,4287.41064453125,0.906854212284088,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863815426826477,0.4242500960826874,0.3877110481262207,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8751866817474365,0.5930607318878174,0.5666171312332153,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301401376724244,0.7066883444786072,0.4960440397262573,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.755811333656311,0.3761867880821228,0.3627879619598388,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476745009422302,0.2339876443147659,1.0855878591537476,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929792761802673,0.374154657125473,0.374154657125473,1.0,1.0,-3.481218099594116,0.9745596051216124,2.5066585540771484,0.187885582447052,0.8979049921035767,0.8979049921035767,0.0,267.9819030761719,271.0,50190.85546875,0.0,3998.281494140625,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652059555053711,3.6520836353302,8.899569365894422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.22314453125,0.0,1536.6329345703125,1895.4371337890625,0.0,4300.0,0.905829668045044,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862996459007263,0.424209326505661,0.3876751065254211,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.8751015663146973,0.5930132865905762,0.566573977470398,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300843477249146,0.7067298889160156,0.4960724115371704,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557489275932312,0.3761675655841827,0.3627725541591644,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197242736816,0.2339728772640228,1.0855381488800049,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929983496665955,0.3741459250450134,0.3741459250450134,1.0,1.0,-3.481078624725342,0.9744874835014344,2.506591320037842,0.1878442168235778,0.8978570699691772,0.8978570699691772,0.0,268.0553894042969,274.0,50190.15234375,0.0,3998.364501953125,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651927947998047,3.651952028274536,8.898928172129672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0048828125,0.0,1536.500244140625,1895.4371337890625,0.0,4300.0,0.9058020114898682,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783135175704956,0.4232454299926758,0.3864677548408508,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.8716768622398376,0.5915945768356323,0.5649024248123169,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287854433059692,0.7108780145645142,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759400248527527,0.362375795841217,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454770565032959,0.2337034195661544,1.0839616060256958,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942546367645264,0.373524010181427,0.373524010181427,1.0,1.0,-3.4782660007476807,0.971697986125946,2.506568193435669,0.1854849308729171,0.8989822268486023,0.8989822268486023,0.0,271.2209167480469,277.0,49015.89453125,0.0,4010.0576171875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978247880935668,1.0,0.0,0.0,3.6494181156158447,3.649441957473755,8.886700015864335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29052734375,0.0,1532.88134765625,1895.4371337890625,0.0,4281.6337890625,0.9051910042762756,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783135175704956,0.4232454299926758,0.3864677548408508,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.8716768622398376,0.5915945768356323,0.5649024248123169,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287854433059692,0.7108780145645142,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759400248527527,0.362375795841217,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454770565032959,0.2337034195661544,1.0839616060256958,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942546367645264,0.373524010181427,0.373524010181427,1.0,1.0,-3.4782660007476807,0.971697986125946,2.506568193435669,0.1854849308729171,0.8989822268486023,0.8989822268486023,0.0,271.2209167480469,277.0,49015.89453125,0.0,4010.0576171875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978247880935668,1.0,0.0,0.0,3.6494181156158447,3.649441957473755,8.886700015864335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29052734375,0.0,1532.88134765625,1895.4371337890625,0.0,4281.6337890625,0.9051910042762756,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782163143157959,0.423578530550003,0.3866004645824432,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.8703928589820862,0.5915694236755371,0.5646733045578003,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528078556060791,0.3767592310905456,0.3629949390888214,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518717050552,1.0858656167984009,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.696128249168396,0.3729020953178406,0.3729020953178406,1.0,1.0,-3.485656261444092,0.972227156162262,2.5134291648864746,0.1842113733291626,0.9027695059776306,0.9027695059776306,0.0,273.0863342285156,280.0,47941.3125,0.0,4040.00048828125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766001701356,1.0,0.0,0.0,3.6543784141540527,3.654402494430542,8.910874953471648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9921875,0.0,1536.927001953125,1895.4371337890625,0.0,4184.76171875,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782163143157959,0.423578530550003,0.3866004645824432,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.8703928589820862,0.5915694236755371,0.5646733045578003,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528078556060791,0.3767592310905456,0.3629949390888214,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518717050552,1.0858656167984009,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.696128249168396,0.3729020953178406,0.3729020953178406,1.0,1.0,-3.485656261444092,0.972227156162262,2.5134291648864746,0.1842113733291626,0.9027695059776306,0.9027695059776306,0.0,273.0863342285156,280.0,47941.3125,0.0,4040.00048828125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766001701356,1.0,0.0,0.0,3.6543784141540527,3.654402494430542,8.910874953471648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9921875,0.0,1536.927001953125,1895.4371337890625,0.0,4184.76171875,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816131114959717,0.4232966303825378,0.3866840898990631,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.8697137832641602,0.5912011861801147,0.5646461248397827,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.930545687675476,0.7187092304229736,0.5041713118553162,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525340914726257,0.3769745528697967,0.3634124100208282,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330283164978,0.2344506829977035,1.0874263048171997,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972416639328003,0.3725911676883697,0.3725911676883697,1.0,1.0,-3.49033260345459,0.9728018641471864,2.517530918121338,0.1838004142045974,0.9019951224327089,0.9019951224327089,0.0,274.18878173828125,280.0,48993.8984375,0.0,4058.525390625,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993289053440094,1.0,0.0,0.0,3.656443595886232,3.65646767616272,8.92094874416216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8935546875,0.0,1539.6121826171875,1895.4371337890625,0.0,4243.12353515625,0.9066187143325806,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801353931427002,0.4225066006183624,0.3862113654613495,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618835449219,0.8681576251983643,0.5903133153915405,0.5640705227851868,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212694168092,0.7203266024589539,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515291571617126,0.3768250048160553,0.3634762465953827,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.644029974937439,0.2343911379575729,1.087958812713623,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982113122940063,0.3722943961620331,0.3722943961620331,1.0,1.0,-3.491375207901001,0.9722297191619872,2.5191454887390137,0.1830663084983825,0.901633620262146,0.901633620262146,0.0,275.9329528808594,283.0,49144.796875,0.0,4071.593505859375,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975928068161012,1.0,0.0,0.0,3.656687259674072,3.6567113399505615,8.922137908484729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00048828125,0.0,1540.2960205078125,1895.4371337890625,0.0,4279.6708984375,0.90673565864563,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760391235351562,0.4201325178146362,0.3844801187515259,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.8639326095581055,0.5876536965370178,0.5620176792144775,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139834403992,0.7226272225379944,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758186995983124,0.3629195690155029,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414824724197388,0.2337083518505096,1.0865638256072998,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699664831161499,0.3717009127140045,0.3717009127140045,1.0,1.0,-3.4867897033691406,0.9689208269119264,2.517868757247925,0.1808516234159469,0.897857666015625,0.897857666015625,0.0,280.0931701660156,286.0,50237.984375,0.0,4084.614990234375,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65161395072937,3.6516380310058594,8.89739737885975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96826171875,0.0,1536.110595703125,1895.4371337890625,0.0,4300.0,0.9057284593582152,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760391235351562,0.4201325178146362,0.3844801187515259,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.8639326095581055,0.5876536965370178,0.5620176792144775,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139834403992,0.7226272225379944,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758186995983124,0.3629195690155029,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414824724197388,0.2337083518505096,1.0865638256072998,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699664831161499,0.3717009127140045,0.3717009127140045,1.0,1.0,-3.4867897033691406,0.9689208269119264,2.517868757247925,0.1808516234159469,0.897857666015625,0.897857666015625,0.0,280.0931701660156,286.0,50237.984375,0.0,4084.614990234375,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65161395072937,3.6516380310058594,8.89739737885975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96826171875,0.0,1536.110595703125,1895.4371337890625,0.0,4300.0,0.9057284593582152,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773057222366333,0.419157862663269,0.3832672238349914,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.8607369661331177,0.5862225294113159,0.5603442788124084,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.7266867160797119,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.3755469620227813,0.3624823689460754,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394957900047302,0.2334341257810592,1.0849716663360596,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008969187736511,0.3711073994636535,0.3711073994636535,1.0,1.0,-3.4838175773620605,0.9661531448364258,2.5176644325256348,0.1785258054733276,0.8990432620048523,0.8990432620048523,0.0,283.2708435058594,289.0,49064.02734375,0.0,4095.924072265625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191618919371,1.0,0.0,0.0,3.64933705329895,3.64936113357544,8.886305522537441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45068359375,0.0,1532.74560546875,1895.4371337890625,0.0,4277.35498046875,0.9051687121391296,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773057222366333,0.419157862663269,0.3832672238349914,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.8607369661331177,0.5862225294113159,0.5603442788124084,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.7266867160797119,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.3755469620227813,0.3624823689460754,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394957900047302,0.2334341257810592,1.0849716663360596,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008969187736511,0.3711073994636535,0.3711073994636535,1.0,1.0,-3.4838175773620605,0.9661531448364258,2.5176644325256348,0.1785258054733276,0.8990432620048523,0.8990432620048523,0.0,283.2708435058594,289.0,49064.02734375,0.0,4095.924072265625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191618919371,1.0,0.0,0.0,3.64933705329895,3.64936113357544,8.886305522537441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45068359375,0.0,1532.74560546875,1895.4371337890625,0.0,4277.35498046875,0.9051687121391296,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447348594666,0.419472873210907,0.3833857476711273,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12384033203125,0.8595281839370728,0.5861626863479614,0.5600886344909668,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763201534748077,0.3630596399307251,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724182128906,0.2339764088392257,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027388215065002,0.3706406354904175,0.3706406354904175,1.0,1.0,-3.4910192489624023,0.9670632481575012,2.523956060409546,0.1776561588048935,0.9028865694999696,0.9028865694999696,0.0,285.1514892578125,292.0,47989.66015625,0.0,4125.6884765625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858546257019044,1.0,0.0,0.0,3.654531478881836,3.654555320739746,8.911620739127102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.39013671875,0.0,1537.0509033203125,1895.4371337890625,0.0,4179.40283203125,0.9062015414237976,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447348594666,0.419472873210907,0.3833857476711273,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12384033203125,0.8595281839370728,0.5861626863479614,0.5600886344909668,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763201534748077,0.3630596399307251,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724182128906,0.2339764088392257,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027388215065002,0.3706406354904175,0.3706406354904175,1.0,1.0,-3.4910192489624023,0.9670632481575012,2.523956060409546,0.1776561588048935,0.9028865694999696,0.9028865694999696,0.0,285.1514892578125,292.0,47989.66015625,0.0,4125.6884765625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858546257019044,1.0,0.0,0.0,3.654531478881836,3.654555320739746,8.911620739127102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.39013671875,0.0,1537.0509033203125,1895.4371337890625,0.0,4179.40283203125,0.9062015414237976,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.771092414855957,0.4188470244407654,0.3833030462265014,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8583170771598816,0.5853912234306335,0.5598318576812744,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276242256164552,0.7350770235061646,0.5159493684768677,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451490163803101,0.3764512836933136,0.3635112941265106,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474370956421,0.2341574430465698,1.088751196861267,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042706608772278,0.3703045547008514,0.3703045547008514,1.0,1.0,-3.496358871459961,0.9677633047103882,2.5285956859588623,0.1772527992725372,0.9019144177436828,0.9019144177436828,0.0,286.9843444824219,292.0,49144.796875,0.0,4150.4248046875,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950824975967408,1.0,0.0,0.0,3.656843423843384,3.656867504119873,8.922900178731652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71240234375,0.0,1540.2615966796875,1895.4371337890625,0.0,4258.384765625,0.906740427017212,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702425122261047,0.4183945655822754,0.3829878270626068,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.8574343919754028,0.5848749279975891,0.5594499707221985,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272023439407348,0.7359399199485779,0.5166142582893372,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445628643035889,0.3763397336006164,0.3634979128837585,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796598434448,0.2341077625751495,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047829031944275,0.370173841714859,0.370173841714859,1.0,1.0,-3.496507406234741,0.9674100875854492,2.529097318649292,0.1768833547830581,0.901809573173523,0.901809573173523,0.0,288.0127868652344,295.0,49193.31640625,0.0,4156.94921875,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969388246536256,1.0,0.0,0.0,3.65708327293396,3.657107353210449,8.924070584725996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94189453125,0.0,1540.6885986328125,1895.4371337890625,0.0,4274.1337890625,0.9068195819854736,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685269713401794,0.4173186719417572,0.3822797536849975,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304138183594,0.8556635975837708,0.5836694836616516,0.5585944056510925,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115359306335,0.7371454238891602,0.5176736116409302,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433339953422546,0.3759247660636902,0.3633337020874023,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669173240662,0.2338553518056869,1.0886896848678589,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055929899215698,0.3699404597282409,0.3699404597282409,1.0,1.0,-3.495434522628784,0.9663456678390504,2.5290889739990234,0.1760847270488739,0.899692714214325,0.899692714214325,0.0,289.97174072265625,295.0,50206.6171875,0.0,4165.8603515625,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655803680419922,3.655827760696411,8.917826903598325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7041015625,0.0,1540.060791015625,1895.4371337890625,0.0,4300.0,0.9065698981285096,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664007544517517,0.4160199761390686,0.3812571167945862,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.8535028696060181,0.5822051167488098,0.5573881268501282,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177839279176,0.7380907535552979,0.5184308290481567,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417500019073486,0.3752905130386352,0.3629012107849121,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155012130737,0.2334161251783371,1.0874885320663452,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061973214149475,0.369635671377182,0.369635671377182,1.0,1.0,-3.491703748703003,0.9642161130905152,2.5274875164031982,0.1747951209545135,0.8980867862701416,0.8980867862701416,0.0,292.1726989746094,298.0,50288.71484375,0.0,4169.314453125,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522583961486816,3.652282476425171,8.900539114620187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0830078125,0.0,1536.778076171875,1895.4371337890625,0.0,4300.0,0.9058677554130554,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636003494262695,0.4150305986404419,0.3800346851348877,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443359375,0.8505170941352844,0.5807510018348694,0.5556966662406921,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551357269288,0.7420337200164795,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749791383743286,0.3624261915683746,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561343193054,0.2331322580575943,1.08585524559021,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909044265747,0.3690260648727417,0.3690260648727417,1.0,1.0,-3.4884965419769287,0.9613232016563416,2.5271732807159424,0.1723478883504867,0.8993226885795593,0.8993226885795593,0.0,295.3500061035156,301.0,49112.08984375,0.0,4179.95947265625,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.650215148925781,3.650239229202272,8.890582989806717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59716796875,0.0,1533.675537109375,1895.4371337890625,0.0,4273.54931640625,0.9053606986999512,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636003494262695,0.4150305986404419,0.3800346851348877,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443359375,0.8505170941352844,0.5807510018348694,0.5556966662406921,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551357269288,0.7420337200164795,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749791383743286,0.3624261915683746,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561343193054,0.2331322580575943,1.08585524559021,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909044265747,0.3690260648727417,0.3690260648727417,1.0,1.0,-3.4884965419769287,0.9613232016563416,2.5271732807159424,0.1723478883504867,0.8993226885795593,0.8993226885795593,0.0,295.3500061035156,301.0,49112.08984375,0.0,4179.95947265625,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.650215148925781,3.650239229202272,8.890582989806717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59716796875,0.0,1533.675537109375,1895.4371337890625,0.0,4273.54931640625,0.9053606986999512,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627485394477844,0.4153249859809875,0.3801363408565521,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.8493839502334595,0.580663800239563,0.555416464805603,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.3757173418998718,0.3629701435565948,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698962211609,0.2336653620004654,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929316520691,0.3684164583683014,0.3684164583683014,1.0,1.0,-3.4954779148101807,0.9617223143577576,2.5337555408477783,0.1709708571434021,0.9032118320465088,0.9032118320465088,0.0,297.233642578125,289.0,48035.44921875,0.0,4209.376953125,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852981567382812,1.0,0.0,0.0,3.655618667602539,3.655642509460449,8.916923661672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59033203125,0.0,1538.2215576171875,1895.4371337890625,0.0,4174.6044921875,0.9064409136772156,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627485394477844,0.4153249859809875,0.3801363408565521,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.8493839502334595,0.580663800239563,0.555416464805603,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.3757173418998718,0.3629701435565948,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698962211609,0.2336653620004654,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929316520691,0.3684164583683014,0.3684164583683014,1.0,1.0,-3.4954779148101807,0.9617223143577576,2.5337555408477783,0.1709708571434021,0.9032118320465088,0.9032118320465088,0.0,297.233642578125,289.0,48035.44921875,0.0,4209.376953125,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852981567382812,1.0,0.0,0.0,3.655618667602539,3.655642509460449,8.916923661672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59033203125,0.0,1538.2215576171875,1895.4371337890625,0.0,4174.6044921875,0.9064409136772156,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764866292476654,0.4142589271068573,0.3794770240783691,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.8516949415206909,0.579373836517334,0.5544924139976501,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302967190742492,0.7510579824447632,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.3757199048995971,0.3631108999252319,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020503520965,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070861458778381,0.3679479658603668,0.3679479658603668,1.0,1.0,-3.498032808303833,0.9610887169837952,2.5369439125061035,0.1698853224515915,0.9021468758583068,0.9021468758583068,0.0,293.009033203125,277.0,49214.1171875,0.0,4190.7978515625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323585510254,1.0,0.0,0.0,3.658335447311402,3.65835952758789,8.93018238912191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11083984375,0.0,1542.056640625,1895.4371337890625,0.0,4268.91943359375,0.9070965647697448,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764866292476654,0.4142589271068573,0.3794770240783691,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.8516949415206909,0.579373836517334,0.5544924139976501,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302967190742492,0.7510579824447632,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.3757199048995971,0.3631108999252319,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020503520965,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070861458778381,0.3679479658603668,0.3679479658603668,1.0,1.0,-3.498032808303833,0.9610887169837952,2.5369439125061035,0.1698853224515915,0.9021468758583068,0.9021468758583068,0.0,293.009033203125,277.0,49214.1171875,0.0,4190.7978515625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323585510254,1.0,0.0,0.0,3.658335447311402,3.65835952758789,8.93018238912191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11083984375,0.0,1542.056640625,1895.4371337890625,0.0,4268.91943359375,0.9070965647697448,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673677802085876,0.4119603335857391,0.3773949742317199,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.8546996116638184,0.5767508745193481,0.5520365238189697,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032813072203,0.7530910968780518,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984316825867,0.3747041821479797,0.36210697889328,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.63820880651474,0.2331707328557968,1.0852043628692627,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025387287139893,0.3674795031547546,0.3674795031547546,1.0,1.0,-3.489173412322998,0.9567899107933044,2.532383441925049,0.1675798594951629,0.8983864188194275,0.8983864188194275,0.0,286.1778869628906,265.0,50271.296875,0.0,4127.0859375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535584926605225,3.653582572937012,8.906876587388979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41015625,0.0,1538.2197265625,1895.4371337890625,0.0,4300.0,0.90615713596344,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673677802085876,0.4119603335857391,0.3773949742317199,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.8546996116638184,0.5767508745193481,0.5520365238189697,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032813072203,0.7530910968780518,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984316825867,0.3747041821479797,0.36210697889328,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.63820880651474,0.2331707328557968,1.0852043628692627,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025387287139893,0.3674795031547546,0.3674795031547546,1.0,1.0,-3.489173412322998,0.9567899107933044,2.532383441925049,0.1675798594951629,0.8983864188194275,0.8983864188194275,0.0,286.1778869628906,265.0,50271.296875,0.0,4127.0859375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535584926605225,3.653582572937012,8.906876587388979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41015625,0.0,1538.2197265625,1895.4371337890625,0.0,4300.0,0.90615713596344,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692209482192993,0.411266565322876,0.3763211369514465,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.8568339347839355,0.5758078098297119,0.5507082939147949,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.940900981426239,0.7547314763069153,0.5293170213699341,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578747749329,0.3744026124477386,0.3614774644374847,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398260593414307,0.2329507619142532,1.0829132795333862,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996861100196838,0.3672452569007873,0.3672452569007873,1.0,1.0,-3.483607769012451,0.9542824029922484,2.529325485229492,0.1661809235811233,0.8991718888282776,0.8991718888282776,0.0,281.79791259765625,265.0,49212.44140625,0.0,4086.7041015625,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990601539611816,1.0,0.0,0.0,3.6515567302703857,3.651580810546875,8.897119414541521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1806640625,0.0,1535.6058349609375,1895.4371337890625,0.0,4292.07275390625,0.905725598335266,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722593545913696,0.4110838770866394,0.3757902681827545,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.8601247668266296,0.5753706693649292,0.5499082803726196,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.946426808834076,0.7569896578788757,0.5305681228637695,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979930877686,0.3744710087776184,0.3611945509910583,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873139381409,0.2330014407634735,1.0816469192504885,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968029141426086,0.3670494258403778,0.3670494258403778,1.0,1.0,-3.4816410541534424,0.9530471563339232,2.5285940170288086,0.1652384400367736,0.8995420336723328,0.8995420336723328,0.0,276.4442749023437,253.0,49054.0703125,0.0,4049.845703125,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960689544677734,1.0,0.0,0.0,3.6513991355896,3.651423215866089,8.896350891518523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.73095703125,0.0,1535.018310546875,1895.4371337890625,0.0,4266.759765625,0.9056270718574524,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804105877876282,0.4115243852138519,0.3755023181438446,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.8688533306121826,0.5753819942474365,0.5491747260093689,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740867614746,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877241134644,0.3753226399421692,0.3612970113754272,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582657814026,0.2336928844451904,1.0815879106521606,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911714673042297,0.3666577339172363,0.3666577339172363,1.0,1.0,-3.4843058586120605,0.9527153968811036,2.531590461730957,0.1640897542238235,0.9033121466636658,0.9033121466636658,0.0,264.4130554199219,241.0,47939.19921875,0.0,3985.097900390625,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840535521507264,1.0,0.0,0.0,3.6565208435058594,3.6565449237823486,8.921325616029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41357421875,0.0,1539.286865234375,1895.4371337890625,0.0,4163.85791015625,0.9066476225852966,1.0,0.0,3.0,1.0,0.0
