time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804105877876282,0.4115243852138519,0.3755023181438446,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.8688533306121826,0.5753819942474365,0.5491747260093689,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740867614746,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877241134644,0.3753226399421692,0.3612970113754272,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582657814026,0.2336928844451904,1.0815879106521606,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911714673042297,0.3666577339172363,0.3666577339172363,1.0,1.0,-3.4843058586120605,0.9527153968811036,2.531590461730957,0.1640897542238235,0.9033121466636658,0.9033121466636658,0.0,264.4130554199219,241.0,47939.19921875,0.0,3985.097900390625,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840535521507264,1.0,0.0,0.0,3.6565208435058594,3.6565449237823486,8.921325616029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41357421875,0.0,1539.286865234375,1895.4371337890625,0.0,4163.85791015625,0.9066476225852966,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.78853839635849,0.4106298983097076,0.3747215867042541,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8778013586997986,0.574219822883606,0.5480784773826599,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011679649353,0.3754595816135406,0.3612752258777618,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.656063973903656,0.2340118885040283,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478925704956,0.3662660717964172,0.3662660717964172,1.0,1.0,-3.4853789806365967,0.95185524225235,2.533523797988892,0.1630581319332122,0.9021199345588684,0.9021199345588684,0.0,252.84375,229.0,49101.12109375,0.0,3918.963134765625,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947910308837892,1.0,0.0,0.0,3.658834934234619,3.658859014511109,8.932621540225227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84326171875,0.0,1542.69580078125,1895.4371337890625,0.0,4255.9072265625,0.9072155952453612,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.78853839635849,0.4106298983097076,0.3747215867042541,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8778013586997986,0.574219822883606,0.5480784773826599,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011679649353,0.3754595816135406,0.3612752258777618,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.656063973903656,0.2340118885040283,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478925704956,0.3662660717964172,0.3662660717964172,1.0,1.0,-3.4853789806365967,0.95185524225235,2.533523797988892,0.1630581319332122,0.9021199345588684,0.9021199345588684,0.0,252.84375,229.0,49101.12109375,0.0,3918.963134765625,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947910308837892,1.0,0.0,0.0,3.658834934234619,3.658859014511109,8.932621540225227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84326171875,0.0,1542.69580078125,1895.4371337890625,0.0,4255.9072265625,0.9072155952453612,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951616048812866,0.4084794521331787,0.3726402223110199,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.8854321241378784,0.5717178583145142,0.5455937385559082,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467098236084,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722813487052917,0.374563455581665,0.3602431118488312,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621423363685608,0.2335416823625564,1.0786004066467283,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790052652359009,0.365800678730011,0.365800678730011,1.0,1.0,-3.476355791091919,0.9475300908088684,2.528825759887696,0.160763680934906,0.8982420563697815,0.8982420563697815,0.0,242.3314514160156,217.0,50153.58203125,0.0,3833.89013671875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536033153533936,3.653627395629883,8.907094866117404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65625,0.0,1538.3614501953125,1895.4371337890625,0.0,4300.0,0.9061756730079652,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951616048812866,0.4084794521331787,0.3726402223110199,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.8854321241378784,0.5717178583145142,0.5455937385559082,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467098236084,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722813487052917,0.374563455581665,0.3602431118488312,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621423363685608,0.2335416823625564,1.0786004066467283,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790052652359009,0.365800678730011,0.365800678730011,1.0,1.0,-3.476355791091919,0.9475300908088684,2.528825759887696,0.160763680934906,0.8982420563697815,0.8982420563697815,0.0,242.3314514160156,217.0,50153.58203125,0.0,3833.89013671875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536033153533936,3.653627395629883,8.907094866117404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65625,0.0,1538.3614501953125,1895.4371337890625,0.0,4300.0,0.9061756730079652,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016833066940308,0.4077557623386383,0.3712311387062073,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.8928130865097046,0.5705736875534058,0.5437529683113098,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895747303962708,0.7709377408027649,0.5389621257781982,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.778941810131073,0.3743687868118286,0.3594265580177307,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678768992424011,0.2334444522857666,1.075639724731445,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735302209854126,0.3654283583164215,0.3654283583164215,1.0,1.0,-3.469498634338379,0.944194495677948,2.525304079055786,0.158735379576683,0.8992381691932678,0.8992381691932678,0.0,233.215560913086,217.0,48972.27734375,0.0,3762.866943359375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995682179927826,1.0,0.0,0.0,3.651177883148194,3.6512019634246826,8.895273140296922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.89013671875,0.0,1534.9630126953125,1895.4371337890625,0.0,4263.4775390625,0.9056024551391602,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037839531898499,0.407708466053009,0.3710688352584839,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93170166015625,0.8951412439346313,0.5704267621040344,0.5434827208518982,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944432258606,0.7718328833580017,0.5394884943962097,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810350656509399,0.3744269907474518,0.3593526184558868,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696943044662476,0.2335018068552017,1.07530415058136,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722121238708496,0.3653352856636047,0.3653352856636047,1.0,1.0,-3.4691171646118164,0.9437886476516724,2.5253283977508545,0.1583748906850814,0.8992915153503418,0.8992915153503418,0.0,230.7130584716797,205.0,48940.40625,0.0,3747.107177734375,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947892427444458,1.0,0.0,0.0,3.6509854793548575,3.651009321212769,8.894335223885719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7314453125,0.0,1534.650146484375,1895.4371337890625,0.0,4255.89208984375,0.9055432677268982,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094001412391663,0.4078550338745117,0.3707870841026306,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06695556640625,0.9014384746551514,0.5703351497650146,0.542955219745636,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915267944336,0.7744123339653015,0.5409079194068909,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867161631584167,0.3747816085815429,0.3592888712882995,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746676564216614,0.233803853392601,1.074933409690857,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689983010292053,0.3651025891304016,0.3651025891304016,1.0,1.0,-3.4693219661712646,0.9431467652320862,2.5261752605438232,0.1575814038515091,0.9013848900794984,0.9013848900794984,0.0,224.33946228027344,205.0,47921.35546875,0.0,3709.868408203125,1.0,280.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865426421165466,1.0,0.0,0.0,3.652228832244873,3.6522529125213614,8.900394732336281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9296875,0.0,1535.2391357421875,1895.4371337890625,0.0,4185.33056640625,0.905784785747528,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141971230506897,0.4081941545009613,0.3708682656288147,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.9070505499839784,0.5704706907272339,0.5428288578987122,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216864585876,0.5359998345375061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.791768491268158,0.3753264248371124,0.3595469892024994,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791635155677795,0.2342673391103744,1.075801968574524,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.665549099445343,0.3649604618549347,0.3649604618549347,1.0,1.0,-3.4643630981445312,0.9410830736160278,2.523279905319214,0.1569823622703552,0.9029172658920288,0.9029172658920288,0.0,218.98683166503903,193.0,47764.0703125,0.0,3666.453125,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982462763786316,1.0,0.0,0.0,3.655653476715088,3.655677556991577,8.91709362349502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13037109375,0.0,1538.4168701171875,1895.4371337890625,0.0,4150.09375,0.9064613580703736,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220670819282532,0.4072349071502685,0.3701499700546264,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.917452335357666,0.5692190527915955,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049734115601,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753940165042877,0.3595926165580749,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144937515259,0.2345897257328033,1.0765573978424072,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893925666809,0.3646762073040008,0.3646762073040008,1.0,1.0,-3.44303560256958,0.933363676071167,2.509671688079834,0.1539634466171264,0.9012707471847534,0.9012707471847534,0.0,209.1750030517578,181.0,48725.2578125,0.0,3556.7080078125,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742745399476,1.0,0.0,0.0,3.656946659088135,3.656970739364624,8.923404379856947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78271484375,0.0,1540.8065185546875,1895.4371337890625,0.0,4237.02880859375,0.9068108797073364,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220670819282532,0.4072349071502685,0.3701499700546264,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.917452335357666,0.5692190527915955,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049734115601,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753940165042877,0.3595926165580749,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144937515259,0.2345897257328033,1.0765573978424072,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893925666809,0.3646762073040008,0.3646762073040008,1.0,1.0,-3.44303560256958,0.933363676071167,2.509671688079834,0.1539634466171264,0.9012707471847534,0.9012707471847534,0.0,209.1750030517578,181.0,48725.2578125,0.0,3556.7080078125,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742745399476,1.0,0.0,0.0,3.656946659088135,3.656970739364624,8.923404379856947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78271484375,0.0,1540.8065185546875,1895.4371337890625,0.0,4237.02880859375,0.9068108797073364,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290441632270813,0.405060350894928,0.368101567029953,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9275074005126952,0.5666278004646301,0.5392830967903137,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456332206726,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183403015137,0.3744030296802521,0.3585466742515564,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946560144424438,0.2341716736555099,1.073877215385437,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486840844154358,0.3643919825553894,0.3643919825553894,1.0,1.0,-3.4129979610443115,0.9228400588035583,2.4901578426361084,0.1501531302928924,0.8967803716659546,0.8967803716659546,0.0,199.46153259277344,169.0,49591.8046875,0.0,3428.7783203125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0703125,0.0,1534.6964111328125,1895.4371337890625,0.0,4300.0,0.9053981900215148,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290441632270813,0.405060350894928,0.368101567029953,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9275074005126952,0.5666278004646301,0.5392830967903137,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456332206726,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183403015137,0.3744030296802521,0.3585466742515564,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946560144424438,0.2341716736555099,1.073877215385437,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486840844154358,0.3643919825553894,0.3643919825553894,1.0,1.0,-3.4129979610443115,0.9228400588035583,2.4901578426361084,0.1501531302928924,0.8967803716659546,0.8967803716659546,0.0,199.46153259277344,169.0,49591.8046875,0.0,3428.7783203125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0703125,0.0,1534.6964111328125,1895.4371337890625,0.0,4300.0,0.9053981900215148,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380836248397827,0.4042762815952301,0.3666038513183594,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.9401375651359558,0.5652419924736023,0.537175178527832,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227158546448,0.4830619394779205,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383941650391,0.3741492033004761,0.3576371669769287,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036997675895691,0.2342215031385421,1.071341633796692,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389509439468384,0.3644368052482605,0.3644368052482605,1.0,1.0,-3.3814988136291504,0.9128084182739258,2.4686903953552246,0.1469990015029907,0.8970734477043152,0.8970734477043152,0.0,188.8071746826172,172.0,48197.07421875,0.0,3294.14892578125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906954765319824,1.0,0.0,0.0,3.645006656646729,3.6450307369232178,8.865229119692231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66845703125,0.0,1528.4886474609375,1895.4371337890625,0.0,4220.97705078125,0.9042486548423768,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380836248397827,0.4042762815952301,0.3666038513183594,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.9401375651359558,0.5652419924736023,0.537175178527832,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227158546448,0.4830619394779205,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383941650391,0.3741492033004761,0.3576371669769287,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036997675895691,0.2342215031385421,1.071341633796692,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389509439468384,0.3644368052482605,0.3644368052482605,1.0,1.0,-3.3814988136291504,0.9128084182739258,2.4686903953552246,0.1469990015029907,0.8970734477043152,0.8970734477043152,0.0,188.8071746826172,172.0,48197.07421875,0.0,3294.14892578125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906954765319824,1.0,0.0,0.0,3.645006656646729,3.6450307369232178,8.865229119692231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66845703125,0.0,1528.4886474609375,1895.4371337890625,0.0,4220.97705078125,0.9042486548423768,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444935083389282,0.404697060585022,0.3665446043014526,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.94844251871109,0.5652071833610535,0.5366592407226562,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144435286521912,0.4714733064174652,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733555316925,0.3748446106910705,0.3578584790229797,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017236709595,0.2350240647792816,1.073022723197937,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.634537935256958,0.3644761741161346,0.3644761741161346,1.0,1.0,-3.369130849838257,0.9089577198028564,2.4601731300354004,0.1455408781766891,0.8997165560722351,0.8997165560722351,0.0,182.81591796875,172.0,47006.47265625,0.0,3231.545166015625,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977014422416687,1.0,0.0,0.0,3.6463913917541504,3.646415233612061,8.871965633261425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14404296875,0.0,1528.75390625,1895.4371337890625,0.0,4102.7177734375,0.9044539332389832,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452427983283997,0.4047665894031524,0.36659836769104,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.9493716955184937,0.5652263164520264,0.5366614460945129,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159636855125427,0.4702304601669311,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254772424697876,0.3749676346778869,0.3579513728618622,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108543515205383,0.235165074467659,1.0735188722610474,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341428756713867,0.3644816279411316,0.3644816279411316,1.0,1.0,-3.368410348892212,0.9087428450584412,2.459667682647705,0.1454640328884124,0.8999517560005188,0.8999517560005188,0.0,182.20899963378903,175.0,46996.6796875,0.0,3226.428466796875,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762832522392272,1.0,0.0,0.0,3.646888732910156,3.6469128131866455,8.874386026036518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68798828125,0.0,1529.2093505859375,1895.4371337890625,0.0,4096.33251953125,0.9045517444610596,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478889465332031,0.4052266478538513,0.3668386936187744,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1940002441406,0.9525912404060364,0.5654881000518799,0.5367160439491272,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223065137863159,0.4659585654735565,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281357884407043,0.3756147027015686,0.3583901524543762,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.713556170463562,0.2358548641204834,1.0758734941482544,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329571604728699,0.3645040392875671,0.3645040392875671,1.0,1.0,-3.3669803142547607,0.908353328704834,2.4586269855499268,0.1453010737895965,0.9029126167297364,0.9029126167297364,0.0,180.17984008789065,175.0,46021.58984375,0.0,3211.54296875,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674601554870604,1.0,0.0,0.0,3.650833129882813,3.650856971740722,8.893592848835397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44677734375,0.0,1532.6553955078125,1895.4371337890625,0.0,4018.800537109375,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502081036567688,0.4058022797107696,0.3672929108142853,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2415466308594,0.9552894830703736,0.5658987760543823,0.5370185375213623,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285956978797913,0.462587296962738,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.830470085144043,0.3764005303382873,0.3590355813503265,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159438133239746,0.236668974161148,1.0790488719940186,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324297189712524,0.3645299971103668,0.3645299971103668,1.0,1.0,-3.368425369262696,0.9089001417160034,2.4595251083374023,0.145450621843338,0.9053764939308168,0.9053764939308168,0.0,178.70449829101562,193.0,45961.36328125,0.0,3206.321044921875,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963503897190094,1.0,0.0,0.0,3.6572189331054688,3.657243013381958,8.924732242121536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.74365234375,0.0,1539.01123046875,1895.4371337890625,0.0,3983.757568359375,0.9067102670669556,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638025283813,0.4053305387496948,0.3674681484699249,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.949420154094696,0.5651959180831909,0.5369700193405151,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373302221298218,0.4704358875751495,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274950027466,0.3600089251995086,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.713296115398407,0.2375960499048233,1.0850166082382202,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645819127559662,0.3645819127559662,1.0,1.0,-3.386343717575073,0.9148441553115844,2.4714996814727783,0.1471648961305618,0.9059845209121704,0.9059845209121704,0.0,183.0740966796875,211.0,47311.9921875,0.0,3272.144287109375,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.665685415267944,3.6657094955444336,8.966101177065866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8349609375,0.0,1549.1025390625,1895.4371337890625,0.0,4093.2421875,0.9086372256278992,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638025283813,0.4053305387496948,0.3674681484699249,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.949420154094696,0.5651959180831909,0.5369700193405151,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373302221298218,0.4704358875751495,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274950027466,0.3600089251995086,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.713296115398407,0.2375960499048233,1.0850166082382202,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645819127559662,0.3645819127559662,1.0,1.0,-3.386343717575073,0.9148441553115844,2.4714996814727783,0.1471648961305618,0.9059845209121704,0.9059845209121704,0.0,183.0740966796875,211.0,47311.9921875,0.0,3272.144287109375,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.665685415267944,3.6657094955444336,8.966101177065866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8349609375,0.0,1549.1025390625,1895.4371337890625,0.0,4093.2421875,0.9086372256278992,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341755867004395,0.4035609662532806,0.3664635121822357,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9338535070419312,0.5631159543991089,0.5356470346450806,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406060338020325,0.4901449680328369,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.3763345777988434,0.3600400984287262,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037873864173889,0.2375095039606094,1.0874347686767578,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.4101898670196533,0.922681987285614,2.4875078201293945,0.1496705859899521,0.904214322566986,0.904214322566986,0.0,193.4171905517578,229.0,48677.0234375,0.0,3387.084228515625,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990746021270752,1.0,0.0,0.0,3.6678836345672607,3.66790771484375,8.976858225651085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86279296875,0.0,1552.81640625,1895.4371337890625,0.0,4221.40966796875,0.9092358350753784,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341755867004395,0.4035609662532806,0.3664635121822357,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9338535070419312,0.5631159543991089,0.5356470346450806,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406060338020325,0.4901449680328369,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.3763345777988434,0.3600400984287262,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037873864173889,0.2375095039606094,1.0874347686767578,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.4101898670196533,0.922681987285614,2.4875078201293945,0.1496705859899521,0.904214322566986,0.904214322566986,0.0,193.4171905517578,229.0,48677.0234375,0.0,3387.084228515625,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990746021270752,1.0,0.0,0.0,3.6678836345672607,3.66790771484375,8.976858225651085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86279296875,0.0,1552.81640625,1895.4371337890625,0.0,4221.40966796875,0.9092358350753784,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198102116584778,0.4011172652244568,0.3648918271064758,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.9141050577163696,0.5603059530258179,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397476077079773,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021155595779419,0.3751063942909241,0.3595146536827087,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909042596817017,0.2366709560155868,1.086840271949768,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605039596558,0.3640111982822418,0.3640111982822418,1.0,1.0,-3.4357192516326904,0.9290639758110046,2.50665545463562,0.150403156876564,0.9002152681350708,0.9002152681350708,0.0,207.3434600830078,247.0,49986.3515625,0.0,3528.5703125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662417888641357,3.662442207336426,8.950124765760847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4873046875,0.0,1548.2432861328125,1895.4371337890625,0.0,4300.0,0.9081510901451112,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198102116584778,0.4011172652244568,0.3648918271064758,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.9141050577163696,0.5603059530258179,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397476077079773,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021155595779419,0.3751063942909241,0.3595146536827087,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909042596817017,0.2366709560155868,1.086840271949768,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605039596558,0.3640111982822418,0.3640111982822418,1.0,1.0,-3.4357192516326904,0.9290639758110046,2.50665545463562,0.150403156876564,0.9002152681350708,0.9002152681350708,0.0,207.3434600830078,247.0,49986.3515625,0.0,3528.5703125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662417888641357,3.662442207336426,8.950124765760847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4873046875,0.0,1548.2432861328125,1895.4371337890625,0.0,4300.0,0.9081510901451112,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060089349746704,0.3985545337200165,0.3632086217403412,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.594970703125,0.8974094986915588,0.5574134588241577,0.5315859317779541,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363126516342163,0.5412889719009399,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885326743125916,0.373688668012619,0.3587866425514221,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.678738534450531,0.2354809641838073,1.0845035314559937,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672135591506958,0.363463282585144,0.363463282585144,1.0,1.0,-3.457871198654175,0.934492290019989,2.523378849029541,0.1509666293859481,0.8946368098258972,0.8946368098258972,0.0,221.43423461914065,247.0,51212.15625,0.0,3664.80419921875,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650252103805542,3.6502761840820312,8.890762046576128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.6650390625,0.0,1536.2935791015625,1895.4371337890625,0.0,4300.0,0.9055739045143129,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.804021954536438,0.3982128202915191,0.3629539906978607,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922546386719,0.8952215909957886,0.5570237636566162,0.531276285648346,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357226848602295,0.5448305606842041,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866827249526978,0.3734963238239288,0.3586679399013519,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770732998847961,0.2353049367666244,1.0840622186660769,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686224341392517,0.3633885681629181,0.3633885681629181,1.0,1.0,-3.46077847480774,0.9351943731307985,2.525583982467652,0.1510274112224578,0.8940300941467285,0.8940300941467285,0.0,223.45252990722656,250.0,51233.89453125,0.0,3683.80615234375,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648228645324707,3.648252487182617,8.880907671482419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75341796875,0.0,1534.1673583984375,1895.4371337890625,0.0,4300.0,0.905138373374939,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978338003158569,0.3972536623477936,0.3620240390300751,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.8884324431419373,0.555840015411377,0.5301069021224976,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339071869850159,0.5558258891105652,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810008525848389,0.3730039894580841,0.3582313954830169,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718921661376953,0.2347531169652938,1.0821382999420166,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725630164146423,0.3630772531032562,0.3630772531032562,1.0,1.0,-3.468651294708252,0.9367511868476868,2.53190016746521,0.1510071456432342,0.8937193751335144,0.8937193751335144,0.0,229.7545166015625,250.0,50256.45703125,0.0,3740.359619140625,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641447305679321,3.641471147537232,8.847923140820058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.068359375,0.0,1526.273681640625,1895.4371337890625,0.0,4300.0,0.9036430716514589,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935242056846619,0.3967864215373993,0.3616096377372741,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662353515625,0.8836275935173035,0.555160403251648,0.5294618010520935,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330889344215393,0.5640202164649963,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770701050758362,0.3729073405265808,0.3581650853157043,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682566404342651,0.2344825118780136,1.0812321901321411,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758903861045837,0.3627167344093323,0.3627167344093323,1.0,1.0,-3.4760637283325195,0.938021183013916,2.5380425453186035,0.1506627798080444,0.8930010199546814,0.8930010199546814,0.0,234.5935516357422,253.0,50135.62890625,0.0,3787.3466796875,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636537313461304,3.636561393737793,8.824079600344703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.353515625,0.0,1520.4344482421875,1895.4371337890625,0.0,4300.0,0.9024825096130372,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879319787025452,0.3966483473777771,0.3615014553070068,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.8772779703140259,0.5546778440475464,0.528999388217926,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336888551712036,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734569549560547,0.3587099313735962,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.2345701456069946,1.081890344619751,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633872032166,0.3619956970214844,0.3619956970214844,1.0,1.0,-3.4907450675964355,0.9404811263084412,2.5502638816833496,0.1499288976192474,0.8946295976638794,0.8946295976638794,0.0,241.736083984375,256.0,49046.125,0.0,3866.41845703125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918256998062134,1.0,0.0,0.0,3.632369041442871,3.63239312171936,8.803862669992668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.748046875,0.0,1514.35009765625,1895.4371337890625,0.0,4230.63916015625,0.9014203548431396,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879319787025452,0.3966483473777771,0.3615014553070068,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.8772779703140259,0.5546778440475464,0.528999388217926,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336888551712036,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734569549560547,0.3587099313735962,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.2345701456069946,1.081890344619751,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633872032166,0.3619956970214844,0.3619956970214844,1.0,1.0,-3.4907450675964355,0.9404811263084412,2.5502638816833496,0.1499288976192474,0.8946295976638794,0.8946295976638794,0.0,241.736083984375,256.0,49046.125,0.0,3866.41845703125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918256998062134,1.0,0.0,0.0,3.632369041442871,3.63239312171936,8.803862669992668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.748046875,0.0,1514.35009765625,1895.4371337890625,0.0,4230.63916015625,0.9014203548431396,1.0,0.0,3.0,1.0,0.0
