time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846500277519226,0.3971167206764221,0.3619694113731384,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8734149932861328,0.554887592792511,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.836273193359375,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665789604187,0.374611347913742,0.3598470985889435,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171696662903,0.2352684587240219,1.0852288007736206,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856605410575867,0.3612746596336365,0.3612746596336365,1.0,1.0,-3.5056395530700684,0.9429877996444702,2.562651872634888,0.1492262482643127,0.8987486362457275,0.8987486362457275,0.0,246.86489868164065,259.0,48011.48046875,0.0,3934.595703125,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390011787416,1.0,0.0,0.0,3.637092113494873,3.637115955352783,8.826771704661951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.796875,0.0,1517.78662109375,1895.4371337890625,0.0,4144.6884765625,0.9023129343986512,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846500277519226,0.3971167206764221,0.3619694113731384,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8734149932861328,0.554887592792511,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.836273193359375,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665789604187,0.374611347913742,0.3598470985889435,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171696662903,0.2352684587240219,1.0852288007736206,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856605410575867,0.3612746596336365,0.3612746596336365,1.0,1.0,-3.5056395530700684,0.9429877996444702,2.562651872634888,0.1492262482643127,0.8987486362457275,0.8987486362457275,0.0,246.86489868164065,259.0,48011.48046875,0.0,3934.595703125,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390011787416,1.0,0.0,0.0,3.637092113494873,3.637115955352783,8.826771704661951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.796875,0.0,1517.78662109375,1895.4371337890625,0.0,4144.6884765625,0.9023129343986512,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823004722595215,0.397771805524826,0.3626748919486999,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249816894531,0.8705631494522095,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401846289634705,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676969170570374,0.3759487867355346,0.3612347841262817,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598608493804932,0.2361786067485809,1.089898705482483,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711256027222,0.3606835007667541,0.3606835007667541,1.0,1.0,-3.5193533897399902,0.9454904794692992,2.5738627910614014,0.1487969160079956,0.9052835702896118,0.9052835702896118,0.0,251.120346069336,262.0,47004.51171875,0.0,3995.03076171875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723274111747742,1.0,0.0,0.0,3.651158332824707,3.651182174682617,8.895177643353236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.681640625,0.0,1531.514892578125,1895.4371337890625,0.0,4061.6796875,0.9052865505218506,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823004722595215,0.397771805524826,0.3626748919486999,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249816894531,0.8705631494522095,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401846289634705,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676969170570374,0.3759487867355346,0.3612347841262817,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598608493804932,0.2361786067485809,1.089898705482483,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711256027222,0.3606835007667541,0.3606835007667541,1.0,1.0,-3.5193533897399902,0.9454904794692992,2.5738627910614014,0.1487969160079956,0.9052835702896118,0.9052835702896118,0.0,251.120346069336,262.0,47004.51171875,0.0,3995.03076171875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723274111747742,1.0,0.0,0.0,3.651158332824707,3.651182174682617,8.895177643353236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.681640625,0.0,1531.514892578125,1895.4371337890625,0.0,4061.6796875,0.9052865505218506,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778449535369873,0.3965785205364227,0.3623250424861908,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.8663597702980042,0.5540032982826233,0.5292623043060303,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420023918151855,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834850311279,0.3759595453739166,0.3618562817573547,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361473739147186,1.0921326875686646,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582719802856,0.3600923120975494,0.3600923120975494,1.0,1.0,-3.524320840835572,0.9452096223831176,2.579111099243164,0.1477364301681518,0.9067724347114564,0.9067724347114564,0.0,256.0389099121094,265.0,48220.84765625,0.0,4037.341552734375,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98615962266922,1.0,0.0,0.0,3.663466215133667,3.663490295410156,8.955249199971149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8154296875,0.0,1545.8585205078125,1895.4371337890625,0.0,4182.03125,0.9080688953399658,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778449535369873,0.3965785205364227,0.3623250424861908,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.8663597702980042,0.5540032982826233,0.5292623043060303,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420023918151855,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834850311279,0.3759595453739166,0.3618562817573547,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361473739147186,1.0921326875686646,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582719802856,0.3600923120975494,0.3600923120975494,1.0,1.0,-3.524320840835572,0.9452096223831176,2.579111099243164,0.1477364301681518,0.9067724347114564,0.9067724347114564,0.0,256.0389099121094,265.0,48220.84765625,0.0,4037.341552734375,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98615962266922,1.0,0.0,0.0,3.663466215133667,3.663490295410156,8.955249199971149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8154296875,0.0,1545.8585205078125,1895.4371337890625,0.0,4182.03125,0.9080688953399658,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757085561752319,0.3953494429588318,0.361537754535675,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8635007739067078,0.5526674389839172,0.5283493399620056,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946422576904296,0.8421565294265747,0.5894027352333069,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624539732933044,0.3754159808158874,0.3616415560245514,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552938222885132,0.2356862425804138,1.0913134813308716,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934475898742676,0.3597967326641083,0.3597967326641083,1.0,1.0,-3.5215086936950684,0.9433913230895996,2.5781173706054688,0.1466696411371231,0.9058740139007568,0.9058740139007568,0.0,258.8160705566406,265.0,49229.3828125,0.0,4046.8154296875,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958724975585938,1.0,0.0,0.0,3.667231559753418,3.6672556400299072,8.97366703611624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45166015625,0.0,1550.828857421875,1895.4371337890625,0.0,4265.0927734375,0.9089437127113342,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725682854652405,0.3938486576080322,0.3603891730308532,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.8602768182754517,0.5510176420211792,0.5270290970802307,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924238920211792,0.8419910073280334,0.5894319415092468,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598616480827332,0.3745964467525482,0.361093521118164,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529276371002197,0.2349771857261657,1.0891926288604736,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940799355506897,0.3595520257949829,0.3595520257949829,1.0,1.0,-3.5153698921203613,0.9406694173812866,2.574700355529785,0.1454188376665115,0.9054391980171204,0.9054391980171204,0.0,261.7036437988281,268.0,49290.12890625,0.0,4048.379150390625,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668809652328491,3.66883397102356,8.981392056739423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.30810546875,0.0,1553.2451171875,1895.4371337890625,0.0,4300.0,0.9093828797340392,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663020491600037,0.3903897106647491,0.3576717376708984,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.8538872599601746,0.5471568703651428,0.5238342881202698,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618901252747,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471926689148,0.3594780266284942,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330679595470428,1.082546949386597,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294141769409,0.3590625822544098,0.3590625822544098,1.0,1.0,-3.4979469776153564,0.9336233139038086,2.564323663711548,0.142399787902832,0.9013975858688354,0.9013975858688354,0.0,267.0634460449219,271.0,50209.1484375,0.0,4035.801513671875,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266275405884,3.665290355682373,8.964051403381745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3828125,0.0,1551.0777587890625,1895.4371337890625,0.0,4300.0,0.9087492823600768,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663020491600037,0.3903897106647491,0.3576717376708984,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.8538872599601746,0.5471568703651428,0.5238342881202698,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618901252747,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471926689148,0.3594780266284942,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330679595470428,1.082546949386597,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294141769409,0.3590625822544098,0.3590625822544098,1.0,1.0,-3.4979469776153564,0.9336233139038086,2.564323663711548,0.142399787902832,0.9013975858688354,0.9013975858688354,0.0,267.0634460449219,271.0,50209.1484375,0.0,4035.801513671875,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266275405884,3.665290355682373,8.964051403381745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3828125,0.0,1551.0777587890625,1895.4371337890625,0.0,4300.0,0.9087492823600768,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170578956604,0.3865084946155548,0.3545154333114624,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686340332031,0.8476868867874146,0.5427690744400024,0.5200712084770203,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230770111084,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698211014270782,0.357343852519989,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.230686143040657,1.0734740495681765,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940918564796448,0.358573168516159,0.358573168516159,1.0,1.0,-3.4752068519592285,0.9249017834663392,2.550304889678955,0.1388415396213531,0.8946577310562134,0.8946577310562134,0.0,271.8800354003906,259.0,51022.296875,0.0,4006.5263671875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65134859085083,3.6513726711273193,8.896104759514856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80517578125,0.0,1537.6221923828125,1895.4371337890625,0.0,4300.0,0.9058263301849364,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170578956604,0.3865084946155548,0.3545154333114624,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686340332031,0.8476868867874146,0.5427690744400024,0.5200712084770203,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230770111084,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698211014270782,0.357343852519989,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.230686143040657,1.0734740495681765,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940918564796448,0.358573168516159,0.358573168516159,1.0,1.0,-3.4752068519592285,0.9249017834663392,2.550304889678955,0.1388415396213531,0.8946577310562134,0.8946577310562134,0.0,271.8800354003906,259.0,51022.296875,0.0,4006.5263671875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65134859085083,3.6513726711273193,8.896104759514856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80517578125,0.0,1537.6221923828125,1895.4371337890625,0.0,4300.0,0.9058263301849364,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.76014244556427,0.3842135667800903,0.3518714606761932,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8479300141334534,0.5398231744766235,0.5167129039764404,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853052496910096,0.8403488397598267,0.5882769227027893,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682016730308532,0.355350136756897,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289280891418457,1.0638976097106934,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044710159302,0.3585788309574127,0.3585788309574127,1.0,1.0,-3.4539949893951416,0.9181539416313172,2.53584098815918,0.1367038488388061,0.8926808834075928,0.8926808834075928,0.0,268.0795288085937,247.0,49534.78515625,0.0,3930.538330078125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035535812378,3.638059377670288,8.831351010485378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99365234375,0.0,1522.439208984375,1895.4371337890625,0.0,4300.0,0.9028432965278624,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.76014244556427,0.3842135667800903,0.3518714606761932,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8479300141334534,0.5398231744766235,0.5167129039764404,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853052496910096,0.8403488397598267,0.5882769227027893,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682016730308532,0.355350136756897,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289280891418457,1.0638976097106934,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044710159302,0.3585788309574127,0.3585788309574127,1.0,1.0,-3.4539949893951416,0.9181539416313172,2.53584098815918,0.1367038488388061,0.8926808834075928,0.8926808834075928,0.0,268.0795288085937,247.0,49534.78515625,0.0,3930.538330078125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035535812378,3.638059377670288,8.831351010485378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99365234375,0.0,1522.439208984375,1895.4371337890625,0.0,4300.0,0.9028432965278624,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647208571434021,0.3833267092704773,0.3505350351333618,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8529068231582642,0.5383615493774414,0.5147504210472107,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917570948600768,0.8428305983543396,0.5895211100578308,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545412182807922,0.3677539229393005,0.3543773591518402,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.646062433719635,0.2281249612569809,1.0578536987304688,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835662722587585,0.3585842847824096,0.3585842847824096,1.0,1.0,-3.4430744647979736,0.9147118330001832,2.528362512588501,0.1356007605791092,0.893161416053772,0.893161416053772,0.0,259.39910888671875,247.0,48172.59375,0.0,3852.213134765625,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940654635429382,1.0,0.0,0.0,3.6309661865234375,3.630990028381348,8.79706249179435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71875,0.0,1513.4669189453125,1895.4371337890625,0.0,4249.73583984375,0.9011653661727904,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649728059768677,0.3832933902740478,0.3504947125911712,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.8531784415245056,0.538307249546051,0.514686644077301,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920715093612672,0.8429321050643921,0.5895872116088867,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547943592071533,0.3677433133125305,0.3543520271778106,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462579369544983,0.2281007021665573,1.057662844657898,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833174824714661,0.3585844933986664,0.3585844933986664,1.0,1.0,-3.442768812179565,0.914615511894226,2.52815318107605,0.1355732679367065,0.8931359648704529,0.8931359648704529,0.0,258.9828491210937,235.0,48162.109375,0.0,3849.008544921875,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939897656440736,1.0,0.0,0.0,3.6307449340820312,3.630768775939941,8.795990993348823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13720703125,0.0,1513.201171875,1895.4371337890625,0.0,4249.09130859375,0.9011126756668092,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683329582214355,0.3830646276473999,0.3499974608421325,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.8568115830421448,0.5378174781799316,0.5139126777648926,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960777759552002,0.8444888591766357,0.5904015302658081,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833004951477,0.367756187915802,0.3540669977664947,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489114761352539,0.2279092520475387,1.0554633140563965,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801573038101196,0.3585873246192932,0.3585873246192932,1.0,1.0,-3.439227819442749,0.9135019183158876,2.525725841522217,0.1352262049913406,0.8947888612747192,0.8947888612747192,0.0,253.6080474853516,235.0,47072.390625,0.0,3808.684326171875,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866079092025756,1.0,0.0,0.0,3.6298251152038574,3.629848957061768,8.791535037744325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70751953125,0.0,1511.322265625,1895.4371337890625,0.0,4185.89208984375,0.9008617997169496,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721107602119446,0.3829580545425415,0.3496958911418915,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.8608671426773071,0.5374696850776672,0.5133565664291382,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.846225380897522,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.76197350025177,0.3678992986679077,0.3539623320102691,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519458293914795,0.227840170264244,1.053979516029358,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.676921010017395,0.3585620522499084,0.3585620522499084,1.0,1.0,-3.435930013656616,0.9123774170875548,2.523552656173706,0.1349682658910751,0.8958817720413208,0.8958817720413208,0.0,248.09210205078125,223.0,46878.93359375,0.0,3768.19091796875,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983281910419464,1.0,0.0,0.0,3.6311967372894287,3.631220579147339,8.798180601843342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.16259765625,0.0,1512.147216796875,1895.4371337890625,0.0,4157.185546875,0.9010720252990724,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785916328430176,0.3828321993350982,0.3492269217967987,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052307128906,0.86782306432724,0.53690105676651,0.5124380588531494,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521100282669067,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683107793331146,0.3539634644985199,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979092597961,0.2278493791818618,1.0521444082260132,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585114479064941,0.3585114479064941,1.0,1.0,-3.414790630340576,0.9054821133613586,2.5093085765838623,0.1334124356508255,0.9006549715995789,0.9006549715995789,0.0,238.4987335205078,211.0,45518.62109375,0.0,3660.787109375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722824692726136,1.0,0.0,0.0,3.639911651611328,3.6399354934692383,8.840463010528765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80126953125,0.0,1520.1339111328125,1895.4371337890625,0.0,4061.28515625,0.9028671979904176,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785916328430176,0.3828321993350982,0.3492269217967987,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052307128906,0.86782306432724,0.53690105676651,0.5124380588531494,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521100282669067,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683107793331146,0.3539634644985199,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979092597961,0.2278493791818618,1.0521444082260132,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585114479064941,0.3585114479064941,1.0,1.0,-3.414790630340576,0.9054821133613586,2.5093085765838623,0.1334124356508255,0.9006549715995789,0.9006549715995789,0.0,238.4987335205078,211.0,45518.62109375,0.0,3660.787109375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722824692726136,1.0,0.0,0.0,3.639911651611328,3.6399354934692383,8.840463010528765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80126953125,0.0,1520.1339111328125,1895.4371337890625,0.0,4061.28515625,0.9028671979904176,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847822308540344,0.3810512125492096,0.3478143811225891,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8747589588165283,0.53475022315979,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277255058289,0.3675851225852966,0.3533315658569336,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784096956253,1.04874587059021,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607478260993958,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.3875067234039307,0.896673858165741,2.490833044052124,0.1303406953811645,0.9000728726387024,0.9000728726387024,0.0,228.6378326416016,199.0,46373.06640625,0.0,3538.365478515625,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721223831176,1.0,0.0,0.0,3.6454670429229736,3.645491123199463,8.867468750395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.498046875,0.0,1527.180419921875,1895.4371337890625,0.0,4165.74658203125,0.9041635990142822,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847822308540344,0.3810512125492096,0.3478143811225891,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.8747589588165283,0.53475022315979,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277255058289,0.3675851225852966,0.3533315658569336,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784096956253,1.04874587059021,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607478260993958,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.3875067234039307,0.896673858165741,2.490833044052124,0.1303406953811645,0.9000728726387024,0.9000728726387024,0.0,228.6378326416016,199.0,46373.06640625,0.0,3538.365478515625,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721223831176,1.0,0.0,0.0,3.6454670429229736,3.645491123199463,8.867468750395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.498046875,0.0,1527.180419921875,1895.4371337890625,0.0,4165.74658203125,0.9041635990142822,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897777557373047,0.3779152333736419,0.3449522256851196,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.8807238340377808,0.5311070084571838,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624426126480103,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837890625,0.3656275272369385,0.3514280021190643,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157049179077,0.2255910038948059,1.0410871505737305,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585886657238006,0.3585886657238006,1.0,1.0,-3.3506345748901367,0.885299563407898,2.465334892272949,0.1272886097431183,0.8964153528213501,0.8964153528213501,0.0,218.98709106445312,187.0,47110.33984375,0.0,3396.911376953125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971534609794616,1.0,0.0,0.0,3.6425604820251465,3.6425843238830566,8.853332928993041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6162109375,0.0,1525.6435546875,1895.4371337890625,0.0,4275.95166015625,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897777557373047,0.3779152333736419,0.3449522256851196,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.8807238340377808,0.5311070084571838,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624426126480103,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837890625,0.3656275272369385,0.3514280021190643,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157049179077,0.2255910038948059,1.0410871505737305,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585886657238006,0.3585886657238006,1.0,1.0,-3.3506345748901367,0.885299563407898,2.465334892272949,0.1272886097431183,0.8964153528213501,0.8964153528213501,0.0,218.98709106445312,187.0,47110.33984375,0.0,3396.911376953125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971534609794616,1.0,0.0,0.0,3.6425604820251465,3.6425843238830566,8.853332928993041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6162109375,0.0,1525.6435546875,1895.4371337890625,0.0,4275.95166015625,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962852716445923,0.3759648501873016,0.3424750864505768,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.888196587562561,0.5284507870674133,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694596290588379,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642608821392059,0.3495241999626159,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.2243051677942276,1.0328541994094849,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600739479065,0.3587164580821991,0.3587164580821991,1.0,1.0,-3.3114805221557617,0.8731953501701355,2.438285112380981,0.1238415241241455,0.8973155617713928,0.8973155617713928,0.0,208.4702911376953,190.0,45583.03515625,0.0,3248.261962890625,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452278137208,1.0,0.0,0.0,3.6410973072052,3.6411211490631104,8.846222385727742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79248046875,0.0,1523.46142578125,1895.4371337890625,0.0,4174.14794921875,0.903306782245636,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962852716445923,0.3759648501873016,0.3424750864505768,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.888196587562561,0.5284507870674133,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694596290588379,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642608821392059,0.3495241999626159,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.2243051677942276,1.0328541994094849,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600739479065,0.3587164580821991,0.3587164580821991,1.0,1.0,-3.3114805221557617,0.8731953501701355,2.438285112380981,0.1238415241241455,0.8973155617713928,0.8973155617713928,0.0,208.4702911376953,190.0,45583.03515625,0.0,3248.261962890625,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452278137208,1.0,0.0,0.0,3.6410973072052,3.6411211490631104,8.846222385727742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79248046875,0.0,1523.46142578125,1895.4371337890625,0.0,4174.14794921875,0.903306782245636,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988071441650391,0.3754654228687286,0.3417589962482452,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0571594238281,0.8909938335418701,0.5276124477386475,0.5028624534606934,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738913536071777,0.5228511095046997,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904154062271118,0.363954097032547,0.3489831089973449,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747350096702576,0.2239492982625961,1.03020441532135,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371434926986694,0.3587803542613983,0.3587803542613983,1.0,1.0,-3.2983195781707764,0.8691917061805725,2.4291279315948486,0.1225522980093956,0.8992135524749756,0.8992135524749756,0.0,204.82205200195312,190.0,44442.22265625,0.0,3198.387451171875,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149317741394,1.0,0.0,0.0,3.642422914505005,3.642446756362915,8.852664450387238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9267578125,0.0,1524.263427734375,1895.4371337890625,0.0,4088.74169921875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008317947387695,0.3751613795757293,0.3413661122322082,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8931692242622375,0.527003824710846,0.5021448135375977,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783573508262634,0.5184085965156555,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925374507904053,0.3638426065444946,0.34873166680336,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.676415205001831,0.2237582206726074,1.0286606550216677,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.634699821472168,0.3590430319309234,0.3590430319309234,1.0,1.0,-3.289475679397583,0.8671085238456726,2.4223670959472656,0.1223504394292831,0.9005715847015381,0.9005715847015381,0.0,202.1674194335937,193.0,44223.83984375,0.0,3163.926513671875,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701072573661804,1.0,0.0,0.0,3.645749807357788,3.645773649215698,8.868843792697589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9189453125,0.0,1527.404052734375,1895.4371337890625,0.0,4042.153564453125,0.9042430520057678,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.801613450050354,0.3730555176734924,0.3398518860340118,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8941367864608765,0.5244014859199524,0.500070333480835,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842585682868958,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626429438591003,0.3478507995605469,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227580398321151,1.0248593091964722,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168308258057,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.275000810623169,0.8640241622924805,2.4109766483306885,0.1225068196654319,0.8986072540283203,0.8986072540283203,0.0,199.6380310058593,196.0,45131.96484375,0.0,3118.023681640625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566336631776,1.0,0.0,0.0,3.646443128585816,3.6464669704437256,8.87221688117279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0595703125,0.0,1529.240966796875,1895.4371337890625,0.0,4131.82275390625,0.9044711589813232,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.801613450050354,0.3730555176734924,0.3398518860340118,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8941367864608765,0.5244014859199524,0.500070333480835,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842585682868958,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626429438591003,0.3478507995605469,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227580398321151,1.0248593091964722,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168308258057,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.275000810623169,0.8640241622924805,2.4109766483306885,0.1225068196654319,0.8986072540283203,0.8986072540283203,0.0,199.6380310058593,196.0,45131.96484375,0.0,3118.023681640625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566336631776,1.0,0.0,0.0,3.646443128585816,3.6464669704437256,8.87221688117279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0595703125,0.0,1529.240966796875,1895.4371337890625,0.0,4131.82275390625,0.9044711589813232,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000572919845581,0.3714639842510223,0.338143914937973,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.8925018310546875,0.5221962928771973,0.4977260828018188,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894956111907959,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.361650139093399,0.3467261493206024,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.675980269908905,0.2217738777399063,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368905067444,0.3600937724113464,0.3600937724113464,1.0,1.0,-3.263284921646118,0.8618156313896179,2.4014694690704346,0.1228277757763862,0.9013090133666992,0.9013090133666992,0.0,199.2957000732422,199.0,43877.5859375,0.0,3090.6376953125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703618884086608,1.0,0.0,0.0,3.650203704833984,3.650227546691896,8.890526146387856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57470703125,0.0,1532.5018310546875,1895.4371337890625,0.0,4044.395751953125,0.9052504301071168,1.0,0.0,3.0,1.0,0.0
