time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000572919845581,0.3714639842510223,0.338143914937973,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.8925018310546875,0.5221962928771973,0.4977260828018188,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894956111907959,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.361650139093399,0.3467261493206024,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.675980269908905,0.2217738777399063,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368905067444,0.3600937724113464,0.3600937724113464,1.0,1.0,-3.263284921646118,0.8618156313896179,2.4014694690704346,0.1228277757763862,0.9013090133666992,0.9013090133666992,0.0,199.2957000732422,199.0,43877.5859375,0.0,3090.6376953125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703618884086608,1.0,0.0,0.0,3.650203704833984,3.650227546691896,8.890526146387856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57470703125,0.0,1532.5018310546875,1895.4371337890625,0.0,4044.395751953125,0.9052504301071168,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971136569976807,0.3689693510532379,0.336340844631195,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8893706202507019,0.5191691517829895,0.4953201711177826,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926235437393188,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904211282730103,0.3600867986679077,0.3455886840820312,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735128164291382,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758915901184,0.3602548241615295,0.3602548241615295,1.0,1.0,-3.2541518211364746,0.8593855500221252,2.394766330718994,0.1225099861621856,0.8988957405090332,0.8988957405090332,0.0,200.3213806152344,202.0,44787.8984375,0.0,3076.579345703125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813520908355712,1.0,0.0,0.0,3.649658203125,3.649682283401489,8.88786985342449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.677734375,0.0,1533.06640625,1895.4371337890625,0.0,4140.46533203125,0.9052121639251708,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971136569976807,0.3689693510532379,0.336340844631195,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8893706202507019,0.5191691517829895,0.4953201711177826,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926235437393188,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904211282730103,0.3600867986679077,0.3455886840820312,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735128164291382,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758915901184,0.3602548241615295,0.3602548241615295,1.0,1.0,-3.2541518211364746,0.8593855500221252,2.394766330718994,0.1225099861621856,0.8988957405090332,0.8988957405090332,0.0,200.3213806152344,202.0,44787.8984375,0.0,3076.579345703125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813520908355712,1.0,0.0,0.0,3.649658203125,3.649682283401489,8.88786985342449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.677734375,0.0,1533.06640625,1895.4371337890625,0.0,4140.46533203125,0.9052121639251708,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932891249656677,0.3671082556247711,0.3344510793685913,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.8852489590644836,0.51666659116745,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993984222412,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.78713458776474,0.3588423430919647,0.3442872762680053,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701199412345886,0.2190606445074081,1.0088821649551392,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293839812278748,0.3604158759117126,0.3604158759117126,1.0,1.0,-3.2451841831207275,0.8569765686988831,2.3882076740264893,0.1220630854368209,0.9011582136154176,0.9011582136154176,0.0,202.15789794921875,205.0,43529.5859375,0.0,3067.4384765625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104811668396,1.0,0.0,0.0,3.651889801025391,3.65191388130188,8.898742294149997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67236328125,0.0,1534.6864013671875,1895.4371337890625,0.0,4050.434814453125,0.9056554436683656,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932891249656677,0.3671082556247711,0.3344510793685913,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.8852489590644836,0.51666659116745,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993984222412,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.78713458776474,0.3588423430919647,0.3442872762680053,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701199412345886,0.2190606445074081,1.0088821649551392,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293839812278748,0.3604158759117126,0.3604158759117126,1.0,1.0,-3.2451841831207275,0.8569765686988831,2.3882076740264893,0.1220630854368209,0.9011582136154176,0.9011582136154176,0.0,202.15789794921875,205.0,43529.5859375,0.0,3067.4384765625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104811668396,1.0,0.0,0.0,3.651889801025391,3.65191388130188,8.898742294149997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67236328125,0.0,1534.6864013671875,1895.4371337890625,0.0,4050.434814453125,0.9056554436683656,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915257215499878,0.3659603297710418,0.3336953520774841,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.8833140730857849,0.5152415037155151,0.4916816055774688,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.896921694278717,0.5243188142776489,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856181859970093,0.3581215739250183,0.3438028395175934,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.668537974357605,0.2183431982994079,1.006334900856018,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295353174209595,0.3604964017868042,0.3604964017868042,1.0,1.0,-3.2419958114624023,0.8561842441558838,2.3858115673065186,0.1220263838768005,0.8995564579963684,0.8995564579963684,0.0,203.1578521728516,205.0,44406.63671875,0.0,3066.111572265625,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977679431438446,1.0,0.0,0.0,3.651942014694214,3.651966094970703,8.898996384232305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.43896484375,0.0,1535.3375244140625,1895.4371337890625,0.0,4108.51953125,0.9056710600852966,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889841198921204,0.3644034266471863,0.3324969708919525,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442077636719,0.8806501030921936,0.5134046077728271,0.4901681840419769,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972952961921692,0.5273562073707581,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834455966949463,0.3570855855941772,0.3430070579051971,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761734962463,0.2173938155174255,1.0028119087219238,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296730637550354,0.3605726361274719,0.3605726361274719,1.0,1.0,-3.2371973991394043,0.8548608422279358,2.3823366165161133,0.1218362748622894,0.8982858061790466,0.8982858061790466,0.0,204.5236358642578,208.0,44421.875,0.0,3063.348876953125,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817633628845216,1.0,0.0,0.0,3.64961838722229,3.6496422290802,8.887675448931986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86474609375,0.0,1533.3724365234375,1895.4371337890625,0.0,4144.0322265625,0.905235230922699,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.784365177154541,0.3623548448085785,0.3304647803306579,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8756988644599915,0.5106898546218872,0.4874325096607208,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400599479675,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556727468967438,0.3415745794773102,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411608695984,0.2158527076244354,0.9958568811416626,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.360725075006485,0.360725075006485,1.0,1.0,-3.2283928394317627,0.8524717092514038,2.3759212493896484,0.1213984861969947,0.9000937342643738,0.9000937342643738,0.0,207.1848907470703,211.0,43149.140625,0.0,3059.152099609375,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732102394104,1.0,0.0,0.0,3.650021314620972,3.650045394897461,8.88963825218525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75390625,0.0,1532.9737548828125,1895.4371337890625,0.0,4050.656005859375,0.905271291732788,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.784365177154541,0.3623548448085785,0.3304647803306579,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8756988644599915,0.5106898546218872,0.4874325096607208,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400599479675,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556727468967438,0.3415745794773102,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411608695984,0.2158527076244354,0.9958568811416626,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.360725075006485,0.360725075006485,1.0,1.0,-3.2283928394317627,0.8524717092514038,2.3759212493896484,0.1213984861969947,0.9000937342643738,0.9000937342643738,0.0,207.1848907470703,211.0,43149.140625,0.0,3059.152099609375,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732102394104,1.0,0.0,0.0,3.650021314620972,3.650045394897461,8.88963825218525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75390625,0.0,1532.9737548828125,1895.4371337890625,0.0,4050.656005859375,0.905271291732788,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811799049377441,0.3612146973609924,0.3293839991092682,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16094970703125,0.8721018433570862,0.508934736251831,0.4857023656368255,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022491574287416,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550344109535217,0.3409161865711212,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148605287075042,0.9913150072097778,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307863593101501,0.360877513885498,0.360877513885498,1.0,1.0,-3.2243142127990723,0.8516011238098145,2.372713088989258,0.1214430257678031,0.9043307900428772,0.9043307900428772,0.0,209.44009399414065,214.0,41920.46875,0.0,3062.836181640625,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572024941444396,1.0,0.0,0.0,3.657498598098755,3.657522678375244,8.926097621042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49560546875,0.0,1539.912109375,1895.4371337890625,0.0,3927.60986328125,0.9068216681480408,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811799049377441,0.3612146973609924,0.3293839991092682,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16094970703125,0.8721018433570862,0.508934736251831,0.4857023656368255,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022491574287416,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550344109535217,0.3409161865711212,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148605287075042,0.9913150072097778,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307863593101501,0.360877513885498,0.360877513885498,1.0,1.0,-3.2243142127990723,0.8516011238098145,2.372713088989258,0.1214430257678031,0.9043307900428772,0.9043307900428772,0.0,209.44009399414065,214.0,41920.46875,0.0,3062.836181640625,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572024941444396,1.0,0.0,0.0,3.657498598098755,3.657522678375244,8.926097621042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49560546875,0.0,1539.912109375,1895.4371337890625,0.0,3927.60986328125,0.9068216681480408,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770331501960754,0.3587452173233032,0.3277277052402496,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8676671981811523,0.5059546232223511,0.4834738373756408,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031561613082886,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730893492698669,0.3535461127758026,0.3399680256843567,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227373123169,0.2133569568395614,0.9862037897109984,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866874694824,0.3610394597053528,0.3610394597053528,1.0,1.0,-3.219250202178955,0.8504306077957153,2.36881947517395,0.121561475098133,0.9032724499702454,0.9032724499702454,0.0,212.2705841064453,217.0,42867.9921875,0.0,3067.54736328125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692640900611876,1.0,0.0,0.0,3.661540269851685,3.661564350128174,8.945835929807799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3447265625,0.0,1545.39501953125,1895.4371337890625,0.0,4034.72314453125,0.9077877402305604,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770331501960754,0.3587452173233032,0.3277277052402496,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8676671981811523,0.5059546232223511,0.4834738373756408,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031561613082886,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730893492698669,0.3535461127758026,0.3399680256843567,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227373123169,0.2133569568395614,0.9862037897109984,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866874694824,0.3610394597053528,0.3610394597053528,1.0,1.0,-3.219250202178955,0.8504306077957153,2.36881947517395,0.121561475098133,0.9032724499702454,0.9032724499702454,0.0,212.2705841064453,217.0,42867.9921875,0.0,3067.54736328125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692640900611876,1.0,0.0,0.0,3.661540269851685,3.661564350128174,8.945835929807799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3447265625,0.0,1545.39501953125,1895.4371337890625,0.0,4034.72314453125,0.9077877402305604,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717244029045105,0.3554839491844177,0.3251793980598449,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.8622024059295654,0.5021560788154602,0.4803225100040436,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015410542488098,0.550352931022644,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685059309005737,0.3512678742408752,0.3381981253623962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512796878814697,0.2113019526004791,0.9785394668579102,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836709976196,0.3611826002597809,0.3611826002597809,1.0,1.0,-3.209248304367065,0.8476132750511169,2.361634969711304,0.1211144626140594,0.8996347188949585,0.8996347188949585,0.0,215.50881958007807,217.0,43753.40234375,0.0,3063.921142578125,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831418991088868,1.0,0.0,0.0,3.658018112182617,3.6580421924591056,8.928633974392142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.58349609375,0.0,1543.0078125,1895.4371337890625,0.0,4155.9736328125,0.907129168510437,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709611654281616,0.355040580034256,0.324794054031372,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77496337890625,0.8614214062690735,0.5016316771507263,0.4798478484153747,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012411236763,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.767837643623352,0.3509395718574524,0.3379122614860534,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506325006484985,0.2110032737255096,0.9773308634757996,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322199702262878,0.3612014055252075,0.3612014055252075,1.0,1.0,-3.20757794380188,0.8471282124519348,2.36044979095459,0.1210144683718681,0.8992718458175659,0.8992718458175659,0.0,215.96041870117188,220.0,43730.79296875,0.0,3062.827880859375,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837566614151,1.0,0.0,0.0,3.657176971435547,3.657201051712036,8.924527605813637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59619140625,0.0,1542.194580078125,1895.4371337890625,0.0,4161.29150390625,0.906956911087036,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679250240325928,0.353531002998352,0.3232769072055816,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.8582799434661865,0.4997375905513763,0.4779220223426819,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004678726196289,0.5552306175231934,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423811912537,0.3497752249240875,0.3367442190647125,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830145835876,0.209858626127243,0.9722009301185608,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.632347047328949,0.3612823784351349,0.3612823784351349,1.0,1.0,-3.2005677223205566,0.8450995683670044,2.355468273162842,0.120560199022293,0.8999056220054626,0.8999056220054626,0.0,217.7890472412109,220.0,42641.421875,0.0,3057.885498046875,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769038558006288,1.0,0.0,0.0,3.65503454208374,3.6550586223602295,8.914074669519323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.341796875,0.0,1539.5037841796875,1895.4371337890625,0.0,4101.75244140625,0.9065032601356506,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656474709510803,0.3524526357650757,0.3222363889217376,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9204406738281,0.8558310270309448,0.4982699453830719,0.4764620661735534,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002805948257446,0.558387279510498,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630673050880432,0.348931074142456,0.3359008133411407,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458540558815002,0.2089261412620544,0.9679661393165588,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325160264968872,0.3613957166671753,0.3613957166671753,1.0,1.0,-3.1952476501464844,0.8437030911445618,2.3515443801879883,0.1203488856554031,0.9000895023345947,0.9000895023345947,0.0,219.28924560546875,223.0,42405.00390625,0.0,3054.754638671875,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972000241279602,1.0,0.0,0.0,3.654616594314575,3.654640674591065,8.912035696084786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07421875,0.0,1538.6905517578125,1895.4371337890625,0.0,4058.805908203125,0.9063516855239868,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.760770320892334,0.3492418527603149,0.3198269605636596,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.850710391998291,0.4943766593933105,0.4732736051082611,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980371356010437,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352395057678,0.3465759456157684,0.3340601921081543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642493009567,0.9592208862304688,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157186508179,0.3616223633289337,0.3616223633289337,1.0,1.0,-3.1837472915649414,0.8406323194503784,2.3431150913238525,0.1199944615364074,0.8957327604293823,0.8957327604293823,0.0,222.4591522216797,226.0,43221.53125,0.0,3047.592041015625,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866117477416,1.0,0.0,0.0,3.646789073944092,3.646813154220581,8.873901720107824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.853515625,0.0,1531.349853515625,1895.4371337890625,0.0,4138.16162109375,0.904704749584198,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.760770320892334,0.3492418527603149,0.3198269605636596,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.850710391998291,0.4943766593933105,0.4732736051082611,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980371356010437,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352395057678,0.3465759456157684,0.3340601921081543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642493009567,0.9592208862304688,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157186508179,0.3616223633289337,0.3616223633289337,1.0,1.0,-3.1837472915649414,0.8406323194503784,2.3431150913238525,0.1199944615364074,0.8957327604293823,0.8957327604293823,0.0,222.4591522216797,226.0,43221.53125,0.0,3047.592041015625,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866117477416,1.0,0.0,0.0,3.646789073944092,3.646813154220581,8.873901720107824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.853515625,0.0,1531.349853515625,1895.4371337890625,0.0,4138.16162109375,0.904704749584198,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560552954673767,0.3467456996440887,0.3174054026603699,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8457412719726562,0.4911037385463714,0.4700252413749695,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964828848838806,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090913772583,0.3446366786956787,0.3321442306041717,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247338294983,0.204626128077507,0.9500672817230223,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618490099906921,0.3618490099906921,1.0,1.0,-3.1713874340057373,0.8372836709022522,2.33410382270813,0.1194348558783531,0.8960760831832886,0.8960760831832886,0.0,225.5470428466797,214.0,41904.78125,0.0,3038.200927734375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595564365387,1.0,0.0,0.0,3.641259431838989,3.6412832736968994,8.847010235513153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69140625,0.0,1524.433837890625,1895.4371337890625,0.0,4028.82666015625,0.9034217596054076,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560552954673767,0.3467456996440887,0.3174054026603699,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8457412719726562,0.4911037385463714,0.4700252413749695,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964828848838806,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090913772583,0.3446366786956787,0.3321442306041717,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247338294983,0.204626128077507,0.9500672817230223,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618490099906921,0.3618490099906921,1.0,1.0,-3.1713874340057373,0.8372836709022522,2.33410382270813,0.1194348558783531,0.8960760831832886,0.8960760831832886,0.0,225.5470428466797,214.0,41904.78125,0.0,3038.200927734375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595564365387,1.0,0.0,0.0,3.641259431838989,3.6412832736968994,8.847010235513153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69140625,0.0,1524.433837890625,1895.4371337890625,0.0,4028.82666015625,0.9034217596054076,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564282417297363,0.3451939523220062,0.3157805502414703,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.8461416363716125,0.4888027608394623,0.4676048457622528,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974244594573975,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518082618713,0.3434645533561706,0.3308108448982239,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031606286764145,0.94253671169281,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578608512878,0.3621543943881988,0.3621543943881988,1.0,1.0,-3.15133023262024,0.8316396474838257,2.319690704345703,0.1185368150472641,0.8987303376197815,0.8987303376197815,0.0,222.6164093017578,202.0,40532.09765625,0.0,2980.31689453125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527015686035156,1.0,0.0,0.0,3.642640829086304,3.642664670944214,8.853724580148992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.787109375,0.0,1524.618896484375,1895.4371337890625,0.0,3887.26708984375,0.9036104679107666,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564282417297363,0.3451939523220062,0.3157805502414703,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.8461416363716125,0.4888027608394623,0.4676048457622528,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974244594573975,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518082618713,0.3434645533561706,0.3308108448982239,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031606286764145,0.94253671169281,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578608512878,0.3621543943881988,0.3621543943881988,1.0,1.0,-3.15133023262024,0.8316396474838257,2.319690704345703,0.1185368150472641,0.8987303376197815,0.8987303376197815,0.0,222.6164093017578,202.0,40532.09765625,0.0,2980.31689453125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527015686035156,1.0,0.0,0.0,3.642640829086304,3.642664670944214,8.853724580148992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.787109375,0.0,1524.618896484375,1895.4371337890625,0.0,3887.26708984375,0.9036104679107666,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599734663963318,0.3440823853015899,0.3144939839839935,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.8499598503112793,0.4869939684867859,0.4655890464782715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012649655342102,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306831359863,0.3427112102508545,0.3297959566116333,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075040102005,0.9363372921943665,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624597787857055,0.3624597787857055,1.0,1.0,-3.126272439956665,0.8243713974952698,2.30190110206604,0.1169997379183769,0.9034726023674012,0.9034726023674012,0.0,215.8965759277344,205.0,39171.37109375,0.0,2892.600341796875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369250535964966,1.0,0.0,0.0,3.651606559753418,3.6516306400299072,8.897361567505868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.38037109375,0.0,1533.0516357421875,1895.4371337890625,0.0,3744.447998046875,0.9054768681526184,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599734663963318,0.3440823853015899,0.3144939839839935,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.8499598503112793,0.4869939684867859,0.4655890464782715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012649655342102,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306831359863,0.3427112102508545,0.3297959566116333,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075040102005,0.9363372921943665,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624597787857055,0.3624597787857055,1.0,1.0,-3.126272439956665,0.8243713974952698,2.30190110206604,0.1169997379183769,0.9034726023674012,0.9034726023674012,0.0,215.8965759277344,205.0,39171.37109375,0.0,2892.600341796875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369250535964966,1.0,0.0,0.0,3.651606559753418,3.6516306400299072,8.897361567505868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.38037109375,0.0,1533.0516357421875,1895.4371337890625,0.0,3744.447998046875,0.9054768681526184,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607880234718323,0.3430740237236023,0.3138039708137512,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.850847601890564,0.4856802523136139,0.4645601212978363,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028712511062622,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599178552627563,0.3420517146587372,0.3293040096759796,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398701071739197,0.201460376381874,0.933634638786316,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196087002754211,0.3626124560832977,0.3626124560832977,1.0,1.0,-3.1167142391204834,0.8217014074325562,2.2950127124786377,0.1164101213216781,0.9029842615127563,0.9029842615127563,0.0,213.8518218994141,205.0,40013.65625,0.0,2862.238037109375,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437739849090576,1.0,0.0,0.0,3.655473709106445,3.655497789382935,8.916216529541998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.900390625,0.0,1537.7967529296875,1895.4371337890625,0.0,3806.704345703125,0.906329870223999,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602525949478149,0.3415840268135071,0.3126221895217895,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.8503944873809814,0.4838791191577911,0.4630357921123504,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034219980239868,0.5534165501594543,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596800327301025,0.341007649898529,0.3284530937671661,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394071578979492,0.2005594968795776,0.9300001263618468,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729700088501,0.3628876209259033,0.3628876209259033,1.0,1.0,-3.106980323791504,0.8192871809005737,2.2876930236816406,0.1162370890378952,0.9028090834617616,0.9028090834617616,0.0,212.9665985107422,208.0,40022.2578125,0.0,2837.822509765625,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484683275222778,1.0,0.0,0.0,3.657213687896729,3.6572377681732178,8.924706662583048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5068359375,0.0,1540.246826171875,1895.4371337890625,0.0,3849.15283203125,0.906790852546692,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.756989061832428,0.3378367125988006,0.309530645608902,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048095703125,0.847227931022644,0.4794134199619293,0.4591491818428039,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020938873291016,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.338181734085083,0.3260610401630401,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.198188379406929,0.9204263687133788,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.3634379208087921,0.3634379208087921,1.0,1.0,-3.086329936981201,0.8141013979911804,2.272228479385376,0.1157994493842125,0.8991793990135193,0.8991793990135193,0.0,213.09507751464844,211.0,40836.24609375,0.0,2797.0244140625,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867558002472,1.0,0.0,0.0,3.6544365882873535,3.6544606685638414,8.911158033697575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35009765625,0.0,1538.82080078125,1895.4371337890625,0.0,3978.10595703125,0.9063147902488708,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.756989061832428,0.3378367125988006,0.309530645608902,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048095703125,0.847227931022644,0.4794134199619293,0.4591491818428039,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020938873291016,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.338181734085083,0.3260610401630401,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.198188379406929,0.9204263687133788,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.3634379208087921,0.3634379208087921,1.0,1.0,-3.086329936981201,0.8141013979911804,2.272228479385376,0.1157994493842125,0.8991793990135193,0.8991793990135193,0.0,213.09507751464844,211.0,40836.24609375,0.0,2797.0244140625,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867558002472,1.0,0.0,0.0,3.6544365882873535,3.6544606685638414,8.911158033697575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35009765625,0.0,1538.82080078125,1895.4371337890625,0.0,3978.10595703125,0.9063147902488708,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533653974533081,0.3351640999317169,0.3068307042121887,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.8434706330299377,0.4758637845516205,0.4555185735225677,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012652039527892,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551688194275,0.3359408378601074,0.3237572014331817,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882642745972,0.1960554718971252,0.9104983806610109,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180826187134,0.3639882504940033,0.3639882504940033,1.0,1.0,-3.068028926849365,0.8096655607223511,2.258363485336304,0.1154772862792015,0.9004066586494446,0.9004066586494446,0.0,214.18511962890625,214.0,39528.48046875,0.0,2766.35693359375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949303388595581,1.0,0.0,0.0,3.653509616851807,3.653533697128296,8.906637845029763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9677734375,0.0,1537.1243896484375,1895.4371337890625,0.0,3856.6845703125,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533653974533081,0.3351640999317169,0.3068307042121887,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.8434706330299377,0.4758637845516205,0.4555185735225677,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012652039527892,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551688194275,0.3359408378601074,0.3237572014331817,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882642745972,0.1960554718971252,0.9104983806610109,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180826187134,0.3639882504940033,0.3639882504940033,1.0,1.0,-3.068028926849365,0.8096655607223511,2.258363485336304,0.1154772862792015,0.9004066586494446,0.9004066586494446,0.0,214.18511962890625,214.0,39528.48046875,0.0,2766.35693359375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949303388595581,1.0,0.0,0.0,3.653509616851807,3.653533697128296,8.906637845029763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9677734375,0.0,1537.1243896484375,1895.4371337890625,0.0,3856.6845703125,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
