time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495190501213074,0.3319039344787597,0.3043193221092224,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637634277344,0.8394309282302856,0.47180837392807,0.452116996049881,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987418413162231,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504108548164368,0.3333682119846344,0.3216549754142761,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.1937293261289596,0.901210367679596,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311655044556,0.3645421266555786,0.3645421266555786,1.0,1.0,-3.0524206161499023,0.8060922622680664,2.246328353881836,0.1155648529529571,0.8964303135871887,0.8964303135871887,0.0,215.94097900390625,217.0,40329.87890625,0.0,2744.719482421875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576961398124696,1.0,0.0,0.0,3.647383689880371,3.647407770156861,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2431640625,0.0,1531.672607421875,1895.4371337890625,0.0,3932.022705078125,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495190501213074,0.3319039344787597,0.3043193221092224,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637634277344,0.8394309282302856,0.47180837392807,0.452116996049881,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987418413162231,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504108548164368,0.3333682119846344,0.3216549754142761,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.1937293261289596,0.901210367679596,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311655044556,0.3645421266555786,0.3645421266555786,1.0,1.0,-3.0524206161499023,0.8060922622680664,2.246328353881836,0.1155648529529571,0.8964303135871887,0.8964303135871887,0.0,215.94097900390625,217.0,40329.87890625,0.0,2744.719482421875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576961398124696,1.0,0.0,0.0,3.647383689880371,3.647407770156861,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2431640625,0.0,1531.672607421875,1895.4371337890625,0.0,3932.022705078125,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078197479248,0.3293164074420929,0.3017966449260711,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.835064709186554,0.4683405756950378,0.4486638009548187,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965993523597717,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599345207214,0.3311961889266968,0.3194946944713592,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915980875492096,0.8915414214134216,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.3650960326194763,0.3650960326194763,1.0,1.0,-3.0371077060699463,0.8026047348976135,2.2345027923583984,0.1155701205134391,0.8972054719924927,0.8972054719924927,0.0,218.1447906494141,205.0,39051.73828125,0.0,2726.150146484375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438536763191224,1.0,0.0,0.0,3.64359974861145,3.64362382888794,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.8271484375,0.0,1526.673095703125,1895.4371337890625,0.0,3807.426025390625,0.9039121866226196,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078197479248,0.3293164074420929,0.3017966449260711,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.835064709186554,0.4683405756950378,0.4486638009548187,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965993523597717,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599345207214,0.3311961889266968,0.3194946944713592,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915980875492096,0.8915414214134216,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.3650960326194763,0.3650960326194763,1.0,1.0,-3.0371077060699463,0.8026047348976135,2.2345027923583984,0.1155701205134391,0.8972054719924927,0.8972054719924927,0.0,218.1447906494141,205.0,39051.73828125,0.0,2726.150146484375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438536763191224,1.0,0.0,0.0,3.64359974861145,3.64362382888794,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.8271484375,0.0,1526.673095703125,1895.4371337890625,0.0,3807.426025390625,0.9039121866226196,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451214790344238,0.328397274017334,0.3008290231227875,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.8347550630569458,0.466986209154129,0.4472377002239227,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962670564651489,0.5667840242385864,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464865446090698,0.3304044604301452,0.3186242878437042,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252954006195068,0.1907333731651306,0.8872243762016296,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104121208190918,0.3653729557991028,0.3653729557991028,1.0,1.0,-3.026644229888916,0.7999246120452881,2.226719617843628,0.1154329478740692,0.8990634679794312,0.8990634679794312,0.0,217.1097106933593,205.0,37966.20703125,0.0,2700.40673828125,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327986240386964,1.0,0.0,0.0,3.6441452503204346,3.644169330596924,8.861039191288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.89892578125,0.0,1526.5196533203125,1895.4371337890625,0.0,3706.766357421875,0.9040008783340454,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459272146224976,0.3276557028293609,0.3000610470771789,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.8356058597564697,0.4658234715461731,0.4460266232490539,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.896757960319519,0.5634089112281799,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473719120025635,0.3297710418701172,0.317911297082901,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256147027015686,0.189998522400856,0.8833776712417603,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075625419616699,0.3656516075134277,0.3656516075134277,1.0,1.0,-3.0147290229797363,0.7967718839645386,2.217957258224488,0.1150398999452591,0.9003295302391052,0.9003295302391052,0.0,214.77322387695312,208.0,37712.42578125,0.0,2665.33154296875,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263755679130554,1.0,0.0,0.0,3.646816730499268,3.6468405723571777,8.874035870576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.48388671875,0.0,1528.87890625,1895.4371337890625,0.0,3647.875244140625,0.904509961605072,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055246353149,0.3248190283775329,0.297916829586029,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8341550230979919,0.4622286558151245,0.4430477619171142,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895716667175293,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198900222778,0.3275843262672424,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240400671958923,0.1880259811878204,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662088513374328,0.3662088513374328,1.0,1.0,-2.995992660522461,0.7921293377876282,2.203863382339477,0.1146619319915771,0.898004412651062,0.898004412651062,0.0,213.68614196777344,211.0,38514.9140625,0.0,2623.894775390625,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370452165603638,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870322858456348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.1107177734375,1895.4371337890625,0.0,3745.543701171875,0.9044119715690612,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055246353149,0.3248190283775329,0.297916829586029,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8341550230979919,0.4622286558151245,0.4430477619171142,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895716667175293,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198900222778,0.3275843262672424,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240400671958923,0.1880259811878204,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662088513374328,0.3662088513374328,1.0,1.0,-2.995992660522461,0.7921293377876282,2.203863382339477,0.1146619319915771,0.898004412651062,0.898004412651062,0.0,213.68614196777344,211.0,38514.9140625,0.0,2623.894775390625,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370452165603638,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870322858456348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.1107177734375,1895.4371337890625,0.0,3745.543701171875,0.9044119715690612,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741669237613678,0.3224322497844696,0.2955542206764221,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.8311517834663391,0.4589738249778747,0.4397807121276855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944995403289795,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438245415687561,0.3255753219127655,0.3141219317913055,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.1861107796430587,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328175544739,0.3667661249637604,0.3667661249637604,1.0,1.0,-2.9790031909942627,0.7880421280860901,2.1909611225128174,0.1144486218690872,0.9004268050193787,0.9004268050193787,0.0,214.328353881836,199.0,37266.1875,0.0,2594.967529296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924651026725769,1.0,0.0,0.0,3.648404121398926,3.648427963256836,8.881762596502085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.392578125,0.0,1530.7742919921875,1895.4371337890625,0.0,3632.017578125,0.904873788356781,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741669237613678,0.3224322497844696,0.2955542206764221,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.8311517834663391,0.4589738249778747,0.4397807121276855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944995403289795,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438245415687561,0.3255753219127655,0.3141219317913055,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.1861107796430587,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328175544739,0.3667661249637604,0.3667661249637604,1.0,1.0,-2.9790031909942627,0.7880421280860901,2.1909611225128174,0.1144486218690872,0.9004268050193787,0.9004268050193787,0.0,214.328353881836,199.0,37266.1875,0.0,2594.967529296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924651026725769,1.0,0.0,0.0,3.648404121398926,3.648427963256836,8.881762596502085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.392578125,0.0,1530.7742919921875,1895.4371337890625,0.0,3632.017578125,0.904873788356781,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416183352470398,0.3192727565765381,0.2929733991622925,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442077636719,0.8312984108924866,0.4549851417541504,0.4362834393978119,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921206593513489,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230230212211609,0.311880499124527,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838730275630951,0.8567625284194946,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151062011719,0.3674443662166595,0.3674443662166595,1.0,1.0,-2.9515459537506104,0.7807731032371521,2.1707730293273926,0.1137270778417587,0.8974918127059937,0.8974918127059937,0.0,210.62744140625,202.0,37981.2890625,0.0,2524.8857421875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646235466003418,3.6462595462799072,8.871207342053822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4482421875,0.0,1529.6131591796875,1895.4371337890625,0.0,3728.91259765625,0.9044770002365112,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416183352470398,0.3192727565765381,0.2929733991622925,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442077636719,0.8312984108924866,0.4549851417541504,0.4362834393978119,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921206593513489,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230230212211609,0.311880499124527,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838730275630951,0.8567625284194946,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151062011719,0.3674443662166595,0.3674443662166595,1.0,1.0,-2.9515459537506104,0.7807731032371521,2.1707730293273926,0.1137270778417587,0.8974918127059937,0.8974918127059937,0.0,210.62744140625,202.0,37981.2890625,0.0,2524.8857421875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646235466003418,3.6462595462799072,8.871207342053822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4482421875,0.0,1529.6131591796875,1895.4371337890625,0.0,3728.91259765625,0.9044770002365112,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399841547012329,0.3167242109775543,0.2903665900230407,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8296507000923157,0.4515005052089691,0.4326933324337005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911713361740112,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.742828369140625,0.3207848370075226,0.3095405101776123,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.1817974299192428,0.8467423319816589,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681226074695587,0.3681226074695587,1.0,1.0,-2.9279584884643555,0.7747846245765686,2.153173923492432,0.1129628345370292,0.899221658706665,0.899221658706665,0.0,209.1387481689453,205.0,36673.2265625,0.0,2474.04296875,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212910532951356,1.0,0.0,0.0,3.64645266532898,3.6464765071868896,8.872263492776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76416015625,0.0,1529.0343017578125,1895.4371337890625,0.0,3601.068603515625,0.9044752717018129,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399841547012329,0.3167242109775543,0.2903665900230407,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8296507000923157,0.4515005052089691,0.4326933324337005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911713361740112,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.742828369140625,0.3207848370075226,0.3095405101776123,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.1817974299192428,0.8467423319816589,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681226074695587,0.3681226074695587,1.0,1.0,-2.9279584884643555,0.7747846245765686,2.153173923492432,0.1129628345370292,0.899221658706665,0.899221658706665,0.0,209.1387481689453,205.0,36673.2265625,0.0,2474.04296875,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212910532951356,1.0,0.0,0.0,3.64645266532898,3.6464765071868896,8.872263492776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76416015625,0.0,1529.0343017578125,1895.4371337890625,0.0,3601.068603515625,0.9044752717018129,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391718626022339,0.315826267004013,0.2894436120986938,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.8287231922149658,0.4501364231109619,0.431284636259079,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.891107976436615,0.559453010559082,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420836091041565,0.3199465572834015,0.3086575865745544,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176652908325195,0.1809543371200561,0.8426609039306641,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930082201957703,0.3684617280960083,0.3684617280960083,1.0,1.0,-2.9194135665893555,0.772852897644043,2.146560907363892,0.1129787787795066,0.9016056060791016,0.9016056060791016,0.0,208.91748046875,205.0,35672.7265625,0.0,2457.373046875,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096028208732604,1.0,0.0,0.0,3.649011850357056,3.649035930633545,8.884721864887979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.55029296875,0.0,1531.1123046875,1895.4371337890625,0.0,3492.917236328125,0.9050151705741882,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384750843048096,0.3151147663593292,0.2887763977050781,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.8278602957725525,0.4489749670028686,0.430151104927063,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912137150764465,0.5598575472831726,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.741405725479126,0.3192625939846039,0.3079809844493866,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167071461677551,0.1802347302436828,0.839286744594574,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922501087188721,0.3688781559467315,0.3688781559467315,1.0,1.0,-2.9128634929656982,0.771769642829895,2.1410937309265137,0.1134046539664268,0.903492271900177,0.903492271900177,0.0,208.891357421875,208.0,35502.08203125,0.0,2445.359375,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028187394142152,1.0,0.0,0.0,3.65387773513794,3.6539018154144287,8.908432960197388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.77294921875,0.0,1535.8699951171875,1895.4371337890625,0.0,3429.8447265625,0.9060114622116088,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356070280075073,0.3122899830341339,0.2867319881916046,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.8247112035751343,0.4453395307064056,0.4272257089614868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882633447647095,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169188201427459,0.3061611950397491,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439351081848,0.831591784954071,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913244485855103,0.3697109818458557,0.3697109818458557,1.0,1.0,-2.899130582809448,0.7693958282470703,2.129734754562378,0.1143274083733558,0.9022384881973268,0.9022384881973268,0.0,210.06089782714844,196.0,36282.48046875,0.0,2426.358642578125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142730832099916,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21875,0.0,1541.1075439453125,1895.4371337890625,0.0,3536.216064453125,0.9069212079048156,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356070280075073,0.3122899830341339,0.2867319881916046,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.8247112035751343,0.4453395307064056,0.4272257089614868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882633447647095,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169188201427459,0.3061611950397491,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439351081848,0.831591784954071,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913244485855103,0.3697109818458557,0.3697109818458557,1.0,1.0,-2.899130582809448,0.7693958282470703,2.129734754562378,0.1143274083733558,0.9022384881973268,0.9022384881973268,0.0,210.06089782714844,196.0,36282.48046875,0.0,2426.358642578125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142730832099916,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21875,0.0,1541.1075439453125,1895.4371337890625,0.0,3536.216064453125,0.9069212079048156,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341395020484924,0.3087123036384582,0.283708781003952,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650451660156,0.8234307169914246,0.440981775522232,0.4233421981334686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833432197570801,0.5605880618095398,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377316951751709,0.3139271736145019,0.303506851196289,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119496822357178,0.1758484989404678,0.8213432431221008,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704513013362884,0.3704513013362884,1.0,1.0,-2.8725473880767822,0.7624593377113342,2.1100881099700928,0.1137207075953483,0.8983420729637146,0.8983420729637146,0.0,207.7941131591797,196.0,37035.1953125,0.0,2367.7666015625,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292669296264648,1.0,0.0,0.0,3.653540372848511,3.653564453125,8.906788480089745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20556640625,0.0,1538.155029296875,1895.4371337890625,0.0,3674.419921875,0.9061389565467834,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340351939201355,0.3082493841648102,0.2832756638526916,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8233712911605835,0.4404122531414032,0.42279252409935,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827419877052307,0.559989869594574,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.737684428691864,0.3135290741920471,0.3031205236911773,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117932796478271,0.1755283027887344,0.8198652267456055,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856357216835022,0.3705438077449798,0.3705438077449798,1.0,1.0,-2.8684074878692627,0.761317789554596,2.1070897579193115,0.1135332733392715,0.8979572653770447,0.8979572653770447,0.0,207.3112030029297,184.0,37001.265625,0.0,2358.090087890625,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298766851425172,1.0,0.0,0.0,3.652631282806397,3.6526553630828857,8.902356398721167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.703125,0.0,1537.2735595703125,1895.4371337890625,0.0,3680.0107421875,0.9059521555900574,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350647449493408,0.3052594065666199,0.2800427973270416,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.8248260021209717,0.4363689720630646,0.41844242811203,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802343606948853,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390039563179016,0.310717761516571,0.3000244796276092,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113642454147,0.807385265827179,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856307983398,0.3713494837284088,0.3713494837284088,1.0,1.0,-2.829880714416504,0.7505220174789429,2.0793585777282715,0.1115003228187561,0.8984318971633911,0.8984318971633911,0.0,201.0347595214844,187.0,35580.17578125,0.0,2260.585693359375,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150487184524536,1.0,0.0,0.0,3.649036407470703,3.649060487747192,8.884841804501775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.684326171875,1895.4371337890625,0.0,3543.39697265625,0.9051212072372437,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350647449493408,0.3052594065666199,0.2800427973270416,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.8248260021209717,0.4363689720630646,0.41844242811203,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802343606948853,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390039563179016,0.310717761516571,0.3000244796276092,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113642454147,0.807385265827179,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856307983398,0.3713494837284088,0.3713494837284088,1.0,1.0,-2.829880714416504,0.7505220174789429,2.0793585777282715,0.1115003228187561,0.8984318971633911,0.8984318971633911,0.0,201.0347595214844,187.0,35580.17578125,0.0,2260.585693359375,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150487184524536,1.0,0.0,0.0,3.649036407470703,3.649060487747192,8.884841804501775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.684326171875,1895.4371337890625,0.0,3543.39697265625,0.9051212072372437,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355701923370361,0.3034038245677948,0.2780847251415252,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606384277344,0.8253234624862671,0.4334780275821686,0.415398895740509,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808675408363342,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739509105682373,0.3087765872478485,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612221717834,0.1713059097528457,0.7981796264648438,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721551299095154,0.3721551299095154,1.0,1.0,-2.8041648864746094,0.7439746856689453,2.060190200805664,0.1106443256139755,0.9012770652770996,0.9012770652770996,0.0,197.3573455810547,190.0,34239.08203125,0.0,2199.229736328125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938641548156738,1.0,0.0,0.0,3.651693105697632,3.651717185974121,8.897783914108004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5078125,0.0,1534.39990234375,1895.4371337890625,0.0,3346.32568359375,0.9056093096733092,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355701923370361,0.3034038245677948,0.2780847251415252,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606384277344,0.8253234624862671,0.4334780275821686,0.415398895740509,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808675408363342,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739509105682373,0.3087765872478485,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612221717834,0.1713059097528457,0.7981796264648438,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721551299095154,0.3721551299095154,1.0,1.0,-2.8041648864746094,0.7439746856689453,2.060190200805664,0.1106443256139755,0.9012770652770996,0.9012770652770996,0.0,197.3573455810547,190.0,34239.08203125,0.0,2199.229736328125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938641548156738,1.0,0.0,0.0,3.651693105697632,3.651717185974121,8.897783914108004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5078125,0.0,1534.39990234375,1895.4371337890625,0.0,3346.32568359375,0.9056093096733092,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352294921875,0.3021566569805145,0.2771862745285034,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231872558594,0.8249039649963379,0.4317698776721954,0.4139998853206634,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804027438163757,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391817569732666,0.3076276481151581,0.2969783246517181,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454895973206,0.1703370660543441,0.7941468954086304,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.570612907409668,0.3725579679012298,0.3725579679012298,1.0,1.0,-2.794288158416748,0.7416816353797913,2.0526063442230225,0.1106425747275352,0.8997920155525208,0.8997920155525208,0.0,196.4918670654297,190.0,34997.45703125,0.0,2178.52001953125,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993876576423645,1.0,0.0,0.0,3.652130126953125,3.6521542072296143,8.89991326857853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18212890625,0.0,1535.428955078125,1895.4371337890625,0.0,3397.875732421875,0.9057016968727112,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339453101158142,0.3004607856273651,0.2758342921733856,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.8235629796981812,0.4296245872974396,0.4121575057506561,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787594437599182,0.5454958081245422,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380290627479553,0.3061457574367523,0.2957192957401275,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092615723609924,0.1691654622554779,0.7893192172050476,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692829489707947,0.3731143474578857,0.3731143474578857,1.0,1.0,-2.7836391925811768,0.7394858598709106,2.044153451919556,0.110927440226078,0.8986063599586487,0.8986063599586487,0.0,196.3314514160156,193.0,34982.61328125,0.0,2159.994384765625,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033181071281432,1.0,0.0,0.0,3.6500887870788574,3.650112867355346,8.889967375580454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69580078125,0.0,1533.7757568359375,1895.4371337890625,0.0,3434.494140625,0.9053299427032472,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309749722480774,0.2979276180267334,0.2733449637889862,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.820309579372406,0.4260925352573395,0.4086316525936126,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758578896522522,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108359336853,0.3037067949771881,0.2932869493961334,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.167106032371521,0.7798175811767578,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.3742271363735199,0.3742271363735199,1.0,1.0,-2.7647464275360107,0.7359300851821899,2.0288162231445312,0.1116896718740463,0.900826334953308,0.900826334953308,0.0,196.84567260742188,196.0,33824.51171875,0.0,2131.178466796875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893892765045166,1.0,0.0,0.0,3.6514651775360094,3.6514892578125,8.896673193703464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70166015625,0.0,1534.3626708984375,1895.4371337890625,0.0,3304.495849609375,0.905576229095459,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309749722480774,0.2979276180267334,0.2733449637889862,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.820309579372406,0.4260925352573395,0.4086316525936126,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758578896522522,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108359336853,0.3037067949771881,0.2932869493961334,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.167106032371521,0.7798175811767578,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.3742271363735199,0.3742271363735199,1.0,1.0,-2.7647464275360107,0.7359300851821899,2.0288162231445312,0.1116896718740463,0.900826334953308,0.900826334953308,0.0,196.84567260742188,196.0,33824.51171875,0.0,2131.178466796875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893892765045166,1.0,0.0,0.0,3.6514651775360094,3.6514892578125,8.896673193703464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70166015625,0.0,1534.3626708984375,1895.4371337890625,0.0,3304.495849609375,0.905576229095459,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273623943328857,0.2946983873844147,0.2708573043346405,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.8162854313850403,0.4219014346599579,0.4051040112972259,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870483934879303,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317710518836975,0.3008016645908355,0.2908731400966644,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878587245941,0.7705064415931702,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614869117737,0.375339925289154,0.375339925289154,1.0,1.0,-2.748008251190185,0.7330580949783325,2.0149502754211426,0.1127655208110809,0.8977328538894653,0.8977328538894653,0.0,198.3030242919922,184.0,34573.22265625,0.0,2110.591064453125,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900472104549408,1.0,0.0,0.0,3.648431301116944,3.6484553813934326,8.88189561010222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.219970703125,1895.4371337890625,0.0,3407.984619140625,0.9049851298332214,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273623943328857,0.2946983873844147,0.2708573043346405,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.8162854313850403,0.4219014346599579,0.4051040112972259,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870483934879303,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317710518836975,0.3008016645908355,0.2908731400966644,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878587245941,0.7705064415931702,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614869117737,0.375339925289154,0.375339925289154,1.0,1.0,-2.748008251190185,0.7330580949783325,2.0149502754211426,0.1127655208110809,0.8977328538894653,0.8977328538894653,0.0,198.3030242919922,184.0,34573.22265625,0.0,2110.591064453125,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900472104549408,1.0,0.0,0.0,3.648431301116944,3.6484553813934326,8.88189561010222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.219970703125,1895.4371337890625,0.0,3407.984619140625,0.9049851298332214,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265933752059937,0.2919787168502807,0.2680674195289612,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8155738711357117,0.4181196689605713,0.4012054800987243,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659509420394897,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896681785583,0.298168420791626,0.2881208956241607,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.162550613284111,0.7596195936203003,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653690338135,0.3762689530849457,0.3762689530849457,1.0,1.0,-2.7190165519714355,0.7255380153656006,1.9934784173965447,0.1120272800326347,0.8994280099868774,0.8994280099868774,0.0,195.2267303466797,172.0,33291.703125,0.0,2049.407958984375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863438963890076,1.0,0.0,0.0,3.648138046264648,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1531.01123046875,1895.4371337890625,0.0,3276.0,0.9048620462417604,1.0,0.0,3.0,1.0,0.0
