time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265933752059937,0.2919787168502807,0.2680674195289612,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8155738711357117,0.4181196689605713,0.4012054800987243,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659509420394897,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896681785583,0.298168420791626,0.2881208956241607,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.162550613284111,0.7596195936203003,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653690338135,0.3762689530849457,0.3762689530849457,1.0,1.0,-2.7190165519714355,0.7255380153656006,1.9934784173965447,0.1120272800326347,0.8994280099868774,0.8994280099868774,0.0,195.2267303466797,172.0,33291.703125,0.0,2049.407958984375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863438963890076,1.0,0.0,0.0,3.648138046264648,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1531.01123046875,1895.4371337890625,0.0,3276.0,0.9048620462417604,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292933464050293,0.290211021900177,0.266105055809021,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515197753906,0.8185926079750061,0.4152756929397583,0.3981280028820038,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653163313865662,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.296236902475357,0.2859417200088501,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.1607955545186996,0.7501962184906006,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525072813034058,0.3771979808807373,0.3771979808807373,1.0,1.0,-2.6863913536071777,0.7167223691940308,1.969668984413147,0.110675923526287,0.9035531878471376,0.9035531878471376,0.0,188.4914093017578,175.0,32059.2734375,0.0,1966.88232421875,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322661399841,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.914178692975838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.2930908203125,1895.4371337890625,0.0,3090.27978515625,0.9062837958335876,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292933464050293,0.290211021900177,0.266105055809021,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515197753906,0.8185926079750061,0.4152756929397583,0.3981280028820038,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653163313865662,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.296236902475357,0.2859417200088501,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.1607955545186996,0.7501962184906006,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525072813034058,0.3771979808807373,0.3771979808807373,1.0,1.0,-2.6863913536071777,0.7167223691940308,1.969668984413147,0.110675923526287,0.9035531878471376,0.9035531878471376,0.0,188.4914093017578,175.0,32059.2734375,0.0,1966.88232421875,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322661399841,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.914178692975838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.2930908203125,1895.4371337890625,0.0,3090.27978515625,0.9062837958335876,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299031615257263,0.2890022993087768,0.2651949226856231,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8192415237426758,0.4135766625404358,0.3966897428035736,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649960160255432,0.5339351296424866,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344491481781006,0.2950741052627563,0.2849434316158294,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943288803101,0.1598546206951141,0.7460418939590454,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682260513306,0.3776625096797943,0.3776625096797943,1.0,1.0,-2.6734187602996826,0.7134398221969604,1.9599789381027224,0.1102733090519905,0.90253347158432,0.90253347158432,0.0,186.3089294433593,175.0,32678.8125,0.0,1936.8154296875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730127215385437,1.0,0.0,0.0,3.657660007476807,3.657684087753296,8.926885470827983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4345703125,0.0,1540.7352294921875,1895.4371337890625,0.0,3151.06982421875,0.906858503818512,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292815446853638,0.2873263359069824,0.2638365924358368,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.8186320662498474,0.4114274680614471,0.3948152661323547,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635698556900024,0.5326712727546692,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339394092559814,0.2935651242733001,0.2836305797100067,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.600664496421814,0.1587048023939132,0.7411653995513916,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477132201194763,0.3782925605773926,0.3782925605773926,1.0,1.0,-2.660578489303589,0.7105624675750732,1.950016021728516,0.1103475838899612,0.9017781615257264,0.9017781615257264,0.0,185.2031707763672,178.0,32608.041015625,0.0,1912.077392578125,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773868680000305,1.0,0.0,0.0,3.657682657241821,3.657706737518311,8.926995747060573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40234375,0.0,1541.4034423828125,1895.4371337890625,0.0,3192.0869140625,0.9069504737854004,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278693318367004,0.2852931022644043,0.2621723115444183,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802124023437,0.8171838521957397,0.4088799655437469,0.3925901353359222,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610901832580566,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326852083206177,0.2917472720146179,0.2820512056350708,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989492535591125,0.1573356091976165,0.7354516386985779,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.545870840549469,0.3789564669132232,0.3789564669132232,1.0,1.0,-2.647115468978882,0.7075656056404114,1.9395498037338257,0.1104416623711586,0.8990585803985596,0.8990585803985596,0.0,184.72720336914065,178.0,33350.3125,0.0,1889.438232421875,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880794644355774,1.0,0.0,0.0,3.655548334121704,3.655572414398194,8.916581464291085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.013671875,0.0,1540.053466796875,1895.4371337890625,0.0,3292.2421875,0.9065300226211548,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259597778320312,0.2832723259925842,0.2604331076145172,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7238464355469,0.8152019381523132,0.4063767790794372,0.3903222382068634,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580108284950256,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309621572494507,0.2899354100227356,0.2804231941699981,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967650413513184,0.1559672206640243,0.7296609878540039,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444775223731995,0.3795526623725891,0.3795526623725891,1.0,1.0,-2.6345717906951904,0.7047054767608643,1.929866433143616,0.1104592010378837,0.8970173001289368,0.8970173001289368,0.0,184.811767578125,181.0,33296.70703125,0.0,1870.8848876953125,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926393389701843,1.0,0.0,0.0,3.6509974002838135,3.651021480560303,8.894393772607145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97412109375,0.0,1535.7894287109375,1895.4371337890625,0.0,3334.8818359375,0.9056174755096436,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220938801765442,0.2801749110221863,0.2573635876178741,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8109407424926758,0.4021785855293274,0.3860859870910644,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525277972221375,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272705435752869,0.286844402551651,0.277327686548233,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229388237,0.1534357517957687,0.7179880738258362,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422811508178711,0.3808127641677856,0.3808127641677856,1.0,1.0,-2.6114649772644043,0.6997941732406616,1.911670804023743,0.1107774227857589,0.8972615599632263,0.8972615599632263,0.0,185.51437377929688,184.0,32042.70703125,0.0,1839.5079345703125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762325644493103,1.0,0.0,0.0,3.645870923995972,3.645895004272461,8.869433258951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.4500732421875,1895.4371337890625,0.0,3181.2646484375,0.9044419527053832,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220938801765442,0.2801749110221863,0.2573635876178741,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8109407424926758,0.4021785855293274,0.3860859870910644,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525277972221375,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272705435752869,0.286844402551651,0.277327686548233,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229388237,0.1534357517957687,0.7179880738258362,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422811508178711,0.3808127641677856,0.3808127641677856,1.0,1.0,-2.6114649772644043,0.6997941732406616,1.911670804023743,0.1107774227857589,0.8972615599632263,0.8972615599632263,0.0,185.51437377929688,184.0,32042.70703125,0.0,1839.5079345703125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762325644493103,1.0,0.0,0.0,3.645870923995972,3.645895004272461,8.869433258951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.4500732421875,1895.4371337890625,0.0,3181.2646484375,0.9044419527053832,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772129058838,0.2779571413993835,0.2553386986255646,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.8071639537811279,0.3988616168498993,0.3829184770584106,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478600978851318,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784764289856,0.2844195365905761,0.2750151455402374,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831842422485,0.151338905096054,0.7085639238357544,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.540966808795929,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.594896078109741,1.2241904735565186,1.3707057237625122,0.6383617520332336,0.898699939250946,0.898699939250946,0.0,186.6955718994141,172.0,30218.232421875,0.0,1818.9847412109373,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526267409324646,1.0,0.0,0.0,3.646062612533569,3.64608645439148,8.870365491020493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.768310546875,1895.4371337890625,0.0,2959.87939453125,0.9043932557106018,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772129058838,0.2779571413993835,0.2553386986255646,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.8071639537811279,0.3988616168498993,0.3829184770584106,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478600978851318,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784764289856,0.2844195365905761,0.2750151455402374,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831842422485,0.151338905096054,0.7085639238357544,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.540966808795929,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.594896078109741,1.2241904735565186,1.3707057237625122,0.6383617520332336,0.898699939250946,0.898699939250946,0.0,186.6955718994141,172.0,30218.232421875,0.0,1818.9847412109373,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526267409324646,1.0,0.0,0.0,3.646062612533569,3.64608645439148,8.870365491020493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.768310546875,1895.4371337890625,0.0,2959.87939453125,0.9043932557106018,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197731733322144,0.2759749591350555,0.2533805668354034,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.808022141456604,0.3958167433738708,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442769646644592,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247336506843567,0.2822039127349853,0.2727479338645935,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802998542786,0.1494183242321014,0.6991390585899353,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123115539551,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567620038986206,2.170227289199829,0.3973927795886993,1.588371515274048,0.901766300201416,0.901766300201416,0.0,182.9701385498047,160.0,28400.134765625,0.0,1765.5885009765625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259471654891968,1.0,0.0,0.0,3.6512155532836914,3.6512396335601807,8.895456744539842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9853515625,0.0,1533.4217529296875,1895.4371337890625,0.0,2710.751220703125,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197731733322144,0.2759749591350555,0.2533805668354034,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.808022141456604,0.3958167433738708,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442769646644592,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247336506843567,0.2822039127349853,0.2727479338645935,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802998542786,0.1494183242321014,0.6991390585899353,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123115539551,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567620038986206,2.170227289199829,0.3973927795886993,1.588371515274048,0.901766300201416,0.901766300201416,0.0,182.9701385498047,160.0,28400.134765625,0.0,1765.5885009765625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259471654891968,1.0,0.0,0.0,3.6512155532836914,3.6512396335601807,8.895456744539842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9853515625,0.0,1533.4217529296875,1895.4371337890625,0.0,2710.751220703125,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209581136703491,0.2744682431221008,0.2522438466548919,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.809445321559906,0.3938245475292206,0.3781816661357879,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422852158546448,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258831858634949,0.2807429432868957,0.2714964151382446,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876721143722534,0.1482903957366943,0.6941719651222229,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316407084465027,1.0,1.0,0.0,1.0,-2.550583839416504,2.5505590438842773,2.483122625562828e-05,1.97119688987732,0.8990960717201233,0.8990960717201233,0.0,179.96572875976562,160.0,28314.74609375,0.0,1729.7745361328125,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288346529006958,1.0,0.0,0.0,3.6512374877929688,3.651261568069458,8.895563041733112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77001953125,0.0,1534.5069580078125,1895.4371337890625,0.0,2737.60009765625,0.905478835105896,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214475274085999,0.2724673151969909,0.2505161762237549,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.810249924659729,0.391317218542099,0.3759117424488067,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396086096763611,0.5237081050872803,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.726489782333374,0.2788627445697784,0.2697823941707611,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876769423484802,0.1468935012817382,0.6879427433013916,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271750092506409,1.0,1.0,0.0,1.0,-2.530531406402588,2.530526161193848,5.1514061851776205e-06,1.955815672874451,0.8970708250999451,0.8970708250999451,0.0,176.84249877929688,163.0,28096.853515625,0.0,1687.9141845703125,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967111587524,1.0,0.0,0.0,3.6474668979644775,3.647490739822388,8.877199775270128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.814453125,0.0,1531.3424072265625,1895.4371337890625,0.0,2735.385986328125,0.9047779440879822,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208507657051086,0.270800232887268,0.2487408816814422,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.8097289204597473,0.3890321254730224,0.3735024631023407,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376057147979736,0.5213693380355835,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.725959300994873,0.2771185040473938,0.2679437398910522,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.586466372013092,0.1455302834510803,0.6812573671340942,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367816925049,1.0,1.0,0.0,1.0,-2.5124402046203613,2.5124351978302,5.077457899460569e-06,1.941720724105835,0.8981443643569946,0.8981443643569946,0.0,175.0340576171875,163.0,27302.255859375,0.0,1654.972900390625,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81446373462677,1.0,0.0,0.0,3.645559787750244,3.645583868026733,8.867920087141101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.84033203125,0.0,1528.78759765625,1895.4371337890625,0.0,2604.358642578125,0.904377818107605,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204104661941528,0.2697049081325531,0.2476032525300979,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8091959357261658,0.387368232011795,0.3717755079269409,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363723754882812,0.5199935436248779,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254335880279541,0.275844544172287,0.2666117548942566,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853350162506104,0.144483283162117,0.676115095615387,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550132751465,1.0,1.0,0.0,1.0,-2.4995620250701904,2.4995570182800293,5.02550255987444e-06,1.931737780570984,0.8986685276031494,0.8986685276031494,0.0,173.9022674560547,166.0,27105.119140625,0.0,1632.425048828125,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050625920295715,1.0,0.0,0.0,3.64606523513794,3.6460890769958496,8.870378565006831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9365234375,0.0,1528.8804931640625,1895.4371337890625,0.0,2517.80078125,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194069027900696,0.2680440247058868,0.2458997815847396,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.8077600598335266,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345438241958618,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241096496582031,0.2736888527870178,0.264386773109436,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559994697571,0.1426530182361602,0.6671997904777527,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984704971313,1.0,1.0,0.0,1.0,-2.479089975357056,2.4790849685668945,4.943534804624505e-06,1.915900468826294,0.9033201336860656,0.9033201336860656,0.0,172.5673065185547,169.0,26218.328125,0.0,1598.9388427734375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800360918045044,1.0,0.0,0.0,3.6532156467437744,3.653239727020264,8.905205390874471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27734375,0.0,1535.15771484375,1895.4371337890625,0.0,2290.464111328125,0.905868411064148,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194069027900696,0.2680440247058868,0.2458997815847396,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.8077600598335266,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345438241958618,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241096496582031,0.2736888527870178,0.264386773109436,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559994697571,0.1426530182361602,0.6671997904777527,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984704971313,1.0,1.0,0.0,1.0,-2.479089975357056,2.4790849685668945,4.943534804624505e-06,1.915900468826294,0.9033201336860656,0.9033201336860656,0.0,172.5673065185547,169.0,26218.328125,0.0,1598.9388427734375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800360918045044,1.0,0.0,0.0,3.6532156467437744,3.653239727020264,8.905205390874471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27734375,0.0,1535.15771484375,1895.4371337890625,0.0,2290.464111328125,0.905868411064148,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166563868522644,0.2651580572128296,0.2437912374734878,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8044372200965881,0.3806235790252685,0.3656630218029022,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293879628181458,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707582414150238,0.2619780004024505,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789823532104492,0.1404322236776352,0.6583181023597717,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244821548462,2.461239814758301,4.872895260632504e-06,1.90222442150116,0.9012158513069152,0.9012158513069152,0.0,172.88304138183594,172.0,26536.28125,0.0,1576.3167724609375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792695164680481,1.0,0.0,0.0,3.6557822227478014,3.655806064605713,8.917721174839244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64599609375,0.0,1539.3355712890625,1895.4371337890625,0.0,2404.835205078125,0.9065275192260742,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166563868522644,0.2651580572128296,0.2437912374734878,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8044372200965881,0.3806235790252685,0.3656630218029022,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293879628181458,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707582414150238,0.2619780004024505,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789823532104492,0.1404322236776352,0.6583181023597717,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244821548462,2.461239814758301,4.872895260632504e-06,1.90222442150116,0.9012158513069152,0.9012158513069152,0.0,172.88304138183594,172.0,26536.28125,0.0,1576.3167724609375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792695164680481,1.0,0.0,0.0,3.6557822227478014,3.655806064605713,8.917721174839244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64599609375,0.0,1539.3355712890625,1895.4371337890625,0.0,2404.835205078125,0.9065275192260742,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110267877578735,0.2609524130821228,0.2403578162193298,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685791015625,0.798311173915863,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200347423553467,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423994064331,0.2667714059352875,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020600318909,0.137415736913681,0.6461344361305237,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933665275574,1.0,1.0,0.0,1.0,-2.438952922821045,2.438948154449463,4.7853000069153495e-06,1.8850940465927124,0.8953716158866882,0.8953716158866882,0.0,174.76480102539062,160.0,26809.259765625,0.0,1554.592041015625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939444065094,1.0,0.0,0.0,3.647177219390869,3.6472010612487793,8.87579005848238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.9716796875,1895.4371337890625,0.0,2562.6357421875,0.9047977924346924,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110267877578735,0.2609524130821228,0.2403578162193298,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685791015625,0.798311173915863,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200347423553467,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423994064331,0.2667714059352875,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020600318909,0.137415736913681,0.6461344361305237,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933665275574,1.0,1.0,0.0,1.0,-2.438952922821045,2.438948154449463,4.7853000069153495e-06,1.8850940465927124,0.8953716158866882,0.8953716158866882,0.0,174.76480102539062,160.0,26809.259765625,0.0,1554.592041015625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939444065094,1.0,0.0,0.0,3.647177219390869,3.6472010612487793,8.87579005848238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.9716796875,1895.4371337890625,0.0,2562.6357421875,0.9047977924346924,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092764973640442,0.2591449022293091,0.2384998798370361,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.7965816855430603,0.3729664087295532,0.3586030304431915,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156352043151855,0.5252366065979004,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.714444637298584,0.2649061679840088,0.2566281855106354,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699445009231567,0.1358848512172699,0.6389706134796143,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130318403244019,1.0,1.0,0.0,1.0,-2.422485589981079,2.422480821609497,4.72119700134499e-06,1.8724814653396609,0.8956649899482727,0.8956649899482727,0.0,174.08480834960938,160.0,26057.314453125,0.0,1530.171142578125,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994465827941895,1.0,0.0,0.0,3.6425912380218506,3.64261531829834,8.853483564053022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55078125,0.0,1526.5718994140625,1895.4371337890625,0.0,2466.3662109375,0.9038140177726746,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091376185417175,0.2578153908252716,0.2370892316102981,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.850341796875,0.7964779138565063,0.3710167407989502,0.3565480411052704,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125709295272827,0.5224249362945557,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142126560211182,0.2633731067180633,0.2550020813941955,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687701106071472,0.1345514506101608,0.6323466300964355,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.509576141834259,1.0,1.0,0.0,1.0,-2.4050333499908447,2.405028820037842,4.6535369619959965e-06,1.8590010404586792,0.8955202698707581,0.8955202698707581,0.0,172.083984375,148.0,25820.001953125,0.0,1499.3380126953125,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904154062271118,1.0,0.0,0.0,3.6403825283050537,3.640406608581543,8.842749821269535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23291015625,0.0,1523.66259765625,1895.4371337890625,0.0,2384.13818359375,0.9032434225082396,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118423581123352,0.2558842897415161,0.2349535226821899,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.7993788719177246,0.3678543865680694,0.3531418442726135,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094994425773621,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164123058319092,0.2608917951583862,0.252274602651596,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863298416138,0.132366269826889,0.6208149194717407,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531212806702,1.0,1.0,0.0,1.0,-2.3686981201171875,2.368693828582764,4.514253305387683e-06,1.830910325050354,0.8985558748245239,0.8985558748245239,0.0,165.64295959472656,136.0,24818.05078125,0.0,1427.1524658203125,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639763951301575,1.0,0.0,0.0,3.641620397567749,3.6416444778442383,8.848764991853386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.467529296875,1895.4371337890625,0.0,2147.539794921875,0.9033830761909484,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118423581123352,0.2558842897415161,0.2349535226821899,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.7993788719177246,0.3678543865680694,0.3531418442726135,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094994425773621,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164123058319092,0.2608917951583862,0.252274602651596,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863298416138,0.132366269826889,0.6208149194717407,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531212806702,1.0,1.0,0.0,1.0,-2.3686981201171875,2.368693828582764,4.514253305387683e-06,1.830910325050354,0.8985558748245239,0.8985558748245239,0.0,165.64295959472656,136.0,24818.05078125,0.0,1427.1524658203125,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639763951301575,1.0,0.0,0.0,3.641620397567749,3.6416444778442383,8.848764991853386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.467529296875,1895.4371337890625,0.0,2147.539794921875,0.9033830761909484,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171840667724609,0.0,0.2333376705646515,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.8053314685821533,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211423516273499,0.0,0.2500168085098266,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114890575408936,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461906433105,2.3314573764801025,4.3737577470892575e-06,1.802096128463745,0.0,0.0,0.0,157.08311462402344,60.0,23830.5625,0.0,1347.3431396484375,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652109861373901,3.652133941650391,8.899814361029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2589111328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171840667724609,0.0,0.2333376705646515,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.8053314685821533,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211423516273499,0.0,0.2500168085098266,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114890575408936,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461906433105,2.3314573764801025,4.3737577470892575e-06,1.802096128463745,0.0,0.0,0.0,157.08311462402344,60.0,23830.5625,0.0,1347.3431396484375,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652109861373901,3.652133941650391,8.899814361029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2589111328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0009260799270123,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0009752090554684,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.3562175035476684,0.0,0.000720286683645,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0009752069017849,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0046259402297437,285.3346252441406,294.1499938964844,295.31689453125,287.1830749511719,295.35760498046875,296.81353759765625,284.3951110839844,0.0,0.0,0.7537850141525269,0.7537850141525269,0.2462149709463119,1.0,-0.0098690884187817,0.0099437413737177,-7.465252565452829e-05,-0.0124088088050484,0.0,0.0,0.0,-0.0519556477665901,60.0,1169.3837890625,-0.0,-6.6406955738784745e-06,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13795988140179e-16,7.144622324927537e-16,5.8353173584804906e-21,1.1071861065773889e-13,1.1071812954302485e-13,4.858418961448183e-19,0.0,0.0,-0.0,0.0,0.0,5.5581567823037865e-27,7.001672521909438e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0009282975224778,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0013608098961412,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0010739280842244,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0009930639062076,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.002609237562865,285.3316345214844,294.1499938964844,295.2962646484375,287.172607421875,295.3542785644531,296.6905517578125,284.1223449707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073254243470728,0.0077485176734626,-0.0004230932099744,-0.0136249233037233,0.0,0.0,0.0,-0.0391489751636981,60.0,577.8272705078125,-0.0,-4.764944151247619e-06,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2431736989103193e-28,2.650021584837262e-28,3.022911852023752e-31,-4.768032418926632e-18,-4.7646413920054696e-18,-3.390932813210588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
