time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001199163743876,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,0.0001375539577566,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001349185040453,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.000126734143123,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0005393422907218,285.3289489746094,294.1499938964844,295.2694702148437,287.1585693359375,295.352294921875,296.4928894042969,283.9746398925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012703993124887,0.0031422111205756,-0.0018718118080869,-0.0164926219731569,0.0,0.0,0.0,-0.0087562492117285,60.0,228.1696014404297,-0.0,-1.100332482906197e-07,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3070975763590456e-38,-1.753482183078641e-38,-4.000590807874814e-39,-9.798762957051126e-21,-7.949729944659544e-21,-1.8490332143399737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.598371252650396e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0001013645087368,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.572084723506123e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001010871783364,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004779280861839,285.3279113769531,294.1499938964844,295.2427673339844,287.14410400390625,295.3513488769531,296.30535888671875,283.9341735839844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226729791611,0.0008187663042917,0.0002039066894212,-0.0185409002006053,0.0,0.0,0.0,-0.0084110107272863,60.0,88.30291748046875,-0.0,-7.130753942874436e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610798406689865e-21,2.8814394371306816e-21,2.7293587676107912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.530519309919327e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0001003644938464,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,7.413852290483192e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001003611105261,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004760494048241,285.3268737792969,294.1499938964844,295.21612548828125,287.1292419433594,295.3502502441406,296.1434326171875,283.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.93558120727539,-0.0,-7.032902971104704e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.718195773105728e-21,2.859959600340404e-21,2.8582359708169318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,9.525463246973231e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0001003081561066,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,7.408777310047299e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.000100307741377,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0004758132272399,285.3257141113281,294.1499938964844,295.1895446777344,287.11395263671875,295.34893798828125,296.0029602050781,283.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.418500900268555,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719396558242994e-21,2.8597184739606704e-21,2.859678084282323e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.519027662463486e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001002403078018,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.403743802569807e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001002399731078,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0004754921828862,285.3232421875,294.1499938964844,295.13653564453125,287.0822448730469,295.3455810546875,295.7724609375,284.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146466255187988,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424831017837e-21,2.85971261745731e-21,2.8597124155089186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.519027662463486e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001002403078018,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.403743802569807e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001002399731078,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0004754921828862,285.3232421875,294.1499938964844,295.13653564453125,287.0822448730469,295.3455810546875,295.7724609375,284.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146466255187988,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424831017837e-21,2.85971261745731e-21,2.8597124155089186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.515372948953882e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0001002018107101,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.000100201483292,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004753096727654,285.32049560546875,294.1499938964844,295.0837097167969,287.0491027832031,295.3413391113281,295.59197998046875,284.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873895168304443,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424831017837e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.515372948953882e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0001002018107101,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.000100201483292,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004753096727654,285.32049560546875,294.1499938964844,295.0837097167969,287.0491027832031,295.3413391113281,295.59197998046875,284.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873895168304443,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424831017837e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.514045086689292e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0001001878263195,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,7.399866444757208e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0001001874989015,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0004752433451358,285.3174743652344,294.1499938964844,295.03106689453125,287.01470947265625,295.33624267578125,295.44677734375,284.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654209613800049,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.514045086689292e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0001001878263195,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,7.399866444757208e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0001001874989015,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0004752433451358,285.3174743652344,294.1499938964844,295.03106689453125,287.01470947265625,295.33624267578125,295.44677734375,284.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654209613800049,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.000100193763501,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.400304457405582e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001001934433588,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0004752715758513,285.31427001953125,294.1499938964844,294.9785461425781,286.9791259765625,295.3302917480469,295.3268127441406,284.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565598487854004,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.000100193763501,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.400304457405582e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001001934433588,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0004752715758513,285.31427001953125,294.1499938964844,294.9785461425781,286.9791259765625,295.3302917480469,295.3268127441406,284.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565598487854004,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,9.51546389842406e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0001002027638605,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,7.400969479931518e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001002024437184,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004753143002744,285.31256103515625,294.1499938964844,294.95233154296875,286.9609375,295.3269958496094,295.2739562988281,284.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.529119491577148,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.51662877923809e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001002150238491,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,7.401874609058723e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.000100214703707,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0004753724788315,285.3108215332031,294.1499938964844,294.9261474609375,286.9425048828125,295.3235168457031,295.22491455078125,284.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494362354278564,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.519667219137772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0001002470235107,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001002467106445,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.000475524313515,285.30718994140625,294.1499938964844,294.87384033203125,286.90496826171875,295.3158874511719,295.1360778808594,284.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427686214447021,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.519667219137772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0001002470235107,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001002467106445,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.000475524313515,285.30718994140625,294.1499938964844,294.87384033203125,286.90496826171875,295.3158874511719,295.1360778808594,284.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427686214447021,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.523293556412682e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0001002852004603,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001002848875941,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004757054848596,285.30340576171875,294.1499938964844,294.82159423828125,286.8666687011719,295.3074645996094,295.0567932128906,284.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.36355447769165,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.523293556412682e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0001002852004603,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001002848875941,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004757054848596,285.30340576171875,294.1499938964844,294.82159423828125,286.8666687011719,295.3074645996094,295.0567932128906,284.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.36355447769165,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.527087240712716e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0001003251454676,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.410006946884096e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001003248398774,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0004758950090035,285.2994689941406,294.1499938964844,294.7694091796875,286.8276672363281,295.2982788085937,294.9844665527344,284.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301353931427002,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.527087240712716e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0001003251454676,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.410006946884096e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001003248398774,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0004758950090035,285.2994689941406,294.1499938964844,294.7694091796875,286.8276672363281,295.2982788085937,294.9844665527344,284.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301353931427002,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.530654642730953e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001003627112368,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001003624056465,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0004760732699651,285.29541015625,294.1499938964844,294.7171936035156,286.78814697265625,295.2882995605469,294.9173278808594,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240677833557129,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.530654642730953e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001003627112368,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001003624056465,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0004760732699651,285.29541015625,294.1499938964844,294.7171936035156,286.78814697265625,295.2882995605469,294.9173278808594,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240677833557129,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.532242984278128e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0001003794313874,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,7.414015999529511e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001003791330731,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0004761526070069,285.2933044433594,294.1499938964844,294.69110107421875,286.7682189941406,295.28302001953125,294.88525390625,284.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210799694061279,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.533648699289188e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0001003942379611,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.415109575958923e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001003939396468,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0004762228636536,285.29119873046875,294.1499938964844,294.6649780273437,286.7481994628906,295.27752685546875,294.85400390625,284.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.181172847747803,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.535790013615042e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0001004167788778,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.416774315061048e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001004164878395,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0004763298493344,285.28692626953125,294.1499938964844,294.6127319335937,286.7079467773437,295.2660522460937,294.79351806640625,284.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122525215148926,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.535790013615042e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0001004167788778,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.416774315061048e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001004164878395,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0004763298493344,285.28692626953125,294.1499938964844,294.6127319335937,286.7079467773437,295.2660522460937,294.79351806640625,284.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122525215148926,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.536893048789352e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0001004283913061,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.417631422867998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001004281002678,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004763850010931,285.28253173828125,294.1499938964844,294.5604248046875,286.66748046875,295.2538146972656,294.7351989746094,284.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064490795135498,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.536893048789352e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0001004283913061,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.417631422867998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001004281002678,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004763850010931,285.28253173828125,294.1499938964844,294.5604248046875,286.66748046875,295.2538146972656,294.7351989746094,284.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064490795135498,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,9.53689159359783e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0001004283694783,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001004280857159,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004763849428854,285.278076171875,294.1499938964844,294.50799560546875,286.626953125,295.2408447265625,294.678466796875,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006903648376465,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,9.53689159359783e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0001004283694783,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001004280857159,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004763849428854,285.278076171875,294.1499938964844,294.50799560546875,286.626953125,295.2408447265625,294.678466796875,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006903648376465,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.535856952425092e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001004174700938,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001004171863314,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004763332835864,285.2735595703125,294.1499938964844,294.4554748535156,286.58648681640625,295.2272033691406,294.6230163574219,284.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.9496893882751465,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.535856952425092e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001004174700938,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001004171863314,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004763332835864,285.2735595703125,294.1499938964844,294.4554748535156,286.58648681640625,295.2272033691406,294.6230163574219,284.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.9496893882751465,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.535013668937609e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,0.0001004085934255,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,7.416168227791786e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001004083096631,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004762911994475,285.2712707519531,294.1499938964844,294.4291687011719,286.5662841796875,295.2200927734375,294.5956420898437,284.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.921228408813477,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.534005221212284e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0001003979632514,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.415383879560977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000100397686765,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.000476240820717,285.2689819335937,294.1499938964844,294.4028015136719,286.546142578125,295.2128295898437,294.5684814453125,284.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892879486083984,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001003731158562,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,7.413548155454919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0001003728393698,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004761230084113,285.26434326171875,294.1499938964844,294.3499450683594,286.506103515625,295.1977844238281,294.5146179199219,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.8365912437438965,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001003731158562,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,7.413548155454919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0001003728393698,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004761230084113,285.26434326171875,294.1499938964844,294.3499450683594,286.506103515625,295.1977844238281,294.5146179199219,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.8365912437438965,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.528921509627251e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001003444194793,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,7.411427941406146e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001003441502689,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004759869189001,285.2597045898437,294.1499938964844,294.2969055175781,286.4664306640625,295.1820373535156,294.4612121582031,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780914783477783,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.528921509627251e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001003444194793,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,7.411427941406146e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001003441502689,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004759869189001,285.2597045898437,294.1499938964844,294.2969055175781,286.4664306640625,295.1820373535156,294.4612121582031,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780914783477783,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0001003125798888,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001003123106784,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0004758359282277,285.2550354003906,294.1499938964844,294.24365234375,286.42724609375,295.1656494140625,294.4081115722656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725846767425537,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
