time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0001003125798888,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001003123106784,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0004758359282277,285.2550354003906,294.1499938964844,294.24365234375,286.42724609375,295.1656494140625,294.4081115722656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725846767425537,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0001002783392323,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001002780772978,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004756735579576,285.2503356933594,294.1499938964844,294.19012451171875,286.3887023925781,295.1485900878906,294.3551940917969,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671362400054932,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0001002783392323,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001002780772978,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0004756735579576,285.2503356933594,294.1499938964844,294.19012451171875,286.3887023925781,295.1485900878906,294.3551940917969,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671362400054932,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.520956518827006e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.0001002605422399,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.405232463497669e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001002602803055,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0004755891568493,285.2479858398437,294.1499938964844,294.16326904296875,286.3696594238281,295.1398010253906,294.3287658691406,284.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644332408905029,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.519232844468206e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001002423814497,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.403890776913613e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001002421195153,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0004755030386149,285.2456359863281,294.1499938964844,294.1363525390625,286.350830078125,295.1308898925781,294.3023376464844,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.6174397468566895,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.515702549833804e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,0.0001002052085823,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0001002049466478,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.00047532672761,285.240966796875,294.1499938964844,294.082275390625,286.3138122558594,295.1125183105469,294.2494812011719,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564046382904053,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.515702549833804e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,0.0001002052085823,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0001002049466478,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.00047532672761,285.240966796875,294.1499938964844,294.082275390625,286.3138122558594,295.1125183105469,294.2494812011719,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564046382904053,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.51207912294194e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0001001670461846,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.398325396934524e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0001001667915261,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004751457599923,285.2362670898437,294.1499938964844,294.0278625488281,286.2777099609375,295.0935363769531,294.1965637207031,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.511139392852783,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.51207912294194e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0001001670461846,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.398325396934524e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0001001667915261,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004751457599923,285.2362670898437,294.1499938964844,294.0278625488281,286.2777099609375,295.0935363769531,294.1965637207031,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.511139392852783,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.508358198218048e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0001001278578769,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001001276104943,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004749599320348,285.2315673828125,294.1499938964844,293.9730834960937,286.2426452636719,295.07391357421875,294.1434936523437,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4586567878723145,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.508358198218048e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0001001278578769,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001001276104943,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004749599320348,285.2315673828125,294.1499938964844,293.9730834960937,286.2426452636719,295.07391357421875,294.1434936523437,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4586567878723145,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.504510671831667e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.0001000873380689,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001000870906864,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004747677594423,285.2269287109375,294.1499938964844,293.9179382324219,286.208740234375,295.0536499023437,294.0902099609375,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406527519226074,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.504510671831667e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.0001000873380689,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001000870906864,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004747677594423,285.2269287109375,294.1499938964844,293.9179382324219,286.208740234375,295.0536499023437,294.0902099609375,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406527519226074,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.502524335402995e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0001000664196908,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.390893006231636e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001000661723082,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004746685735881,285.224609375,294.1499938964844,293.8902282714844,286.1922302246094,295.0433044433594,294.0635070800781,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380569934844971,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.500487067271024e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,0.0001000449628918,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.389308302663267e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001000447227852,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.000474566797493,285.2222900390625,294.1499938964844,293.8623962402344,286.1760559082031,295.03277587890625,294.0367431640625,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354668140411377,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.49622772168368e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0001000001138891,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.999987378250808e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004743541067,285.2176513671875,294.1499938964844,293.8064270019531,286.1447448730469,295.01129150390625,293.9830322265625,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302981853485107,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.49622772168368e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0001000001138891,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.999987378250808e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004743541067,285.2176513671875,294.1499938964844,293.8064270019531,286.1447448730469,295.01129150390625,293.9830322265625,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302981853485107,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.491680248174816e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.99522235360928e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.382457260973752e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.995198342949152e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0004741269513033,285.21307373046875,294.1499938964844,293.75,286.1148376464844,294.9891967773437,293.9290466308594,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202672236417129e-09,0.0010114405304193,-0.0179216731339693,0.0,0.0,0.0,-0.0083834901452064,60.0,6.251381874084473,-0.0,-6.97503352853346e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.491680248174816e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.99522235360928e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.382457260973752e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.995198342949152e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0004741269513033,285.21307373046875,294.1499938964844,293.75,286.1148376464844,294.9891967773437,293.9290466308594,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202672236417129e-09,0.0010114405304193,-0.0179216731339693,0.0,0.0,0.0,-0.0083834901452064,60.0,6.251381874084473,-0.0,-6.97503352853346e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.487315401202068e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.990625403588638e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.990601392928512e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004739089345093,285.2085266113281,294.1499938964844,293.6933288574219,286.0859680175781,294.96649169921875,293.8747863769531,284.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.199980735778809,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.487315401202068e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.990625403588638e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.990601392928512e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004739089345093,285.2085266113281,294.1499938964844,293.6933288574219,286.0859680175781,294.96649169921875,293.8747863769531,284.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.199980735778809,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,9.986737131839618e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.986713848775251e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004737245617434,285.2040100097656,294.1499938964844,293.6366577148437,286.0575256347656,294.94317626953125,293.8202819824219,284.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.149292945861816,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,9.986737131839618e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.986713848775251e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004737245617434,285.2040100097656,294.1499938964844,293.6366577148437,286.0575256347656,294.94317626953125,293.8202819824219,284.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.149292945861816,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.48200686252676e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.9850345577579e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.374932465609163e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.985011274693534e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0004736438277177,285.2017822265625,294.1499938964844,293.6083374023437,286.0434875488281,294.9313049316406,293.7929382324219,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.124269008636475,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.48053493630141e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,9.983484778786078e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.37378722988069e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.983461495721711e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000473570311442,285.1995544433594,294.1499938964844,293.5799865722656,286.029541015625,294.9192810058594,293.7655334472656,284.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099450588226318,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.47801090660505e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,9.980826871469616e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0004734442627523,285.19512939453125,294.1499938964844,293.5233459472656,286.0019836425781,294.8948059082031,293.7105407714844,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050398349761963,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.47801090660505e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,9.980826871469616e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0004734442627523,285.19512939453125,294.1499938964844,293.5233459472656,286.0019836425781,294.8948059082031,293.7105407714844,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050398349761963,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.978738671634346e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004733452806249,285.1907653808594,294.1499938964844,293.4666748046875,285.97479248046875,294.8697814941406,293.6553649902344,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0020856857299805,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.978738671634346e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004733452806249,285.1907653808594,294.1499938964844,293.4666748046875,285.97479248046875,294.8697814941406,293.6553649902344,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0020856857299805,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,9.977201261790468e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004732723464258,285.1864318847656,294.1499938964844,293.4100036621094,285.9479675292969,294.8441772460937,293.5999450683594,284.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954465389251709,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,9.977201261790468e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004732723464258,285.1864318847656,294.1499938964844,293.4100036621094,285.9479675292969,294.8441772460937,293.5999450683594,284.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954465389251709,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.473606769461183e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,9.976187720894814e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.976165893021972e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004732243251055,285.18212890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8180236816406,293.5443420410156,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907493591308594,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.473606769461183e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,9.976187720894814e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.976165893021972e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004732243251055,285.18212890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8180236816406,293.5443420410156,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907493591308594,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.47330190683715e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,9.975866851164028e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.368160004261881e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.975845023291184e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.000473209132906,285.1800231933594,294.1499938964844,293.32501220703125,285.9083557128906,294.8047180175781,293.5164489746094,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.884236812591553,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.473108366364612e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,9.97566239675507e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.368008664343506e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.975640568882228e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004731994704343,285.17791748046875,294.1499938964844,293.2966613769531,285.89532470703125,294.79132080078125,293.488525390625,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.861124038696289,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,9.975573630072176e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.975551802199334e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004731952794827,285.1737365722656,294.1499938964844,293.239990234375,285.8694152832031,294.7640686035156,293.4325256347656,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815304756164551,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,9.975573630072176e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.975551802199334e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004731952794827,285.1737365722656,294.1499938964844,293.239990234375,285.8694152832031,294.7640686035156,293.4325256347656,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815304756164551,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.975850844057275e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0004732084926217,285.16961669921875,294.1499938964844,293.1833190917969,285.8437805175781,294.7362976074219,293.3763427734375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.769976139068604,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.975850844057275e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0004732084926217,285.16961669921875,294.1499938964844,293.1833190917969,285.8437805175781,294.7362976074219,293.3763427734375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.769976139068604,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
