time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.47381995501928e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996765136719,0.0,0.0,9.976411092793568e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004732350935228,285.16558837890625,294.1499938964844,293.1266784667969,285.8183898925781,294.7080383300781,293.32000732421875,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.725072383880615,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.47381995501928e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996765136719,0.0,0.0,9.976411092793568e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004732350935228,285.16558837890625,294.1499938964844,293.1266784667969,285.8183898925781,294.7080383300781,293.32000732421875,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.725072383880615,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.474503895035014e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.977130685001612e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.36909278202802e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.977110312320292e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0004732692614197,285.1615905761719,294.1499938964844,293.07000732421875,285.7931823730469,294.6792297363281,293.2635192871094,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671241548947e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.68051815032959,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.474503895035014e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.977130685001612e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.36909278202802e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.977110312320292e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0004732692614197,285.1615905761719,294.1499938964844,293.07000732421875,285.7931823730469,294.6792297363281,293.2635192871094,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671241548947e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.68051815032959,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.47478911257349e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,9.977431182051076e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.36931397113949e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.977410809369758e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004732835222966,285.1596069335937,294.1499938964844,293.0416564941406,285.7806701660156,294.6646423339844,293.2352600097656,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.658330917358398,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.474944090470672e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,9.977594891097397e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.369434752035886e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.977574518416076e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004732912930194,285.1576538085937,294.1499938964844,293.0133361816406,285.7681579589844,294.64990234375,293.2069396972656,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.636155128479004,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,9.977274021366612e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.977254376281051e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004732761299237,285.1537780761719,294.1499938964844,292.9566650390625,285.7433166503906,294.6201171875,293.1503295898437,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.59169340133667,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,9.977274021366612e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.977254376281051e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004732761299237,285.1537780761719,294.1499938964844,292.9566650390625,285.7433166503906,294.6201171875,293.1503295898437,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.59169340133667,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,9.975804277928546e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004732064262498,285.14996337890625,294.1499938964844,292.8999938964844,285.7185974121094,294.58984375,293.09381103515625,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546883583068848,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,9.975804277928546e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004732064262498,285.14996337890625,294.1499938964844,292.8999938964844,285.7185974121094,294.58984375,293.09381103515625,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546883583068848,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.47056760196574e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,9.97298484435305e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.366029603872448e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004730727523565,285.1462097167969,294.1499938964844,292.84332275390625,285.6940002441406,294.55908203125,293.0374450683594,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501564979553223,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.47056760196574e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,9.97298484435305e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.366029603872448e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004730727523565,285.1462097167969,294.1499938964844,292.84332275390625,285.6940002441406,294.55908203125,293.0374450683594,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501564979553223,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,9.968786616809666e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.968766971724108e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0004728736239485,285.1425170898437,294.1499938964844,292.7866516113281,285.66949462890625,294.5279235839844,292.9813232421875,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455690860748291,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,9.968786616809666e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.968766971724108e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0004728736239485,285.1425170898437,294.1499938964844,292.7866516113281,285.66949462890625,294.5279235839844,292.9813232421875,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455690860748291,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.464105824008584e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,9.966179641196504e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.361002644756809e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.966159996110946e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004727499617729,285.1407165527344,294.1499938964844,292.7583312988281,285.6572570800781,294.5121459960937,292.9533996582031,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856299084034845e-09,0.0010084786918014,-0.0170144233852624,0.0,0.0,0.0,-0.0082117784768342,60.0,5.432522773742676,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.461381705477834e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,9.963310731109232e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,7.358883885899559e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.963291813619436e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004726139304693,285.138916015625,294.1499938964844,292.7300109863281,285.6450500488281,294.4962463378906,292.9255676269531,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822290732344527e-09,0.0010081880027428,-0.0169253423810005,0.0,0.0,0.0,-0.008194918744266,60.0,5.40924596786499,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.956785652320832e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0004723044112324,285.1353759765625,294.1499938964844,292.67333984375,285.6206359863281,294.46417236328125,292.8701477050781,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.0167227368801832,0.0,0.0,0.0,-0.0081565733999013,60.0,5.36237382888794,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.956785652320832e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0004723044112324,285.1353759765625,294.1499938964844,292.67333984375,285.6206359863281,294.46417236328125,292.8701477050781,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.0167227368801832,0.0,0.0,0.0,-0.0081565733999013,60.0,5.36237382888794,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.44825733313337e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,9.949489322025328e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004719583666883,285.13189697265625,294.1499938964844,292.6166687011719,285.59625244140625,294.4316711425781,292.8150634765625,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.315186977386475,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.44825733313337e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,9.949489322025328e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004719583666883,285.13189697265625,294.1499938964844,292.6166687011719,285.59625244140625,294.4316711425781,292.8150634765625,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.315186977386475,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,9.941767348209396e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.9417484307196e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0004715920658782,285.12847900390625,294.1499938964844,292.5599975585937,285.5718688964844,294.3987731933594,292.7603454589844,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.267856121063232,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,9.941767348209396e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.9417484307196e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0004715920658782,285.12847900390625,294.1499938964844,292.5599975585937,285.5718688964844,294.3987731933594,292.7603454589844,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.267856121063232,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.433530794922262e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,9.93398207356222e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.933963883668184e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004712227964773,285.1251525878906,294.1499938964844,292.5033264160156,285.5474548339844,294.3654479980469,292.7059020996094,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.220566272735596,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.433530794922262e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,9.93398207356222e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.933963883668184e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004712227964773,285.1251525878906,294.1499938964844,292.5033264160156,285.5474548339844,294.3654479980469,292.7059020996094,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.220566272735596,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.429936471860856e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,9.93019639281556e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.334424299187958e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.930178202921525e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0004710432549472,285.1235046386719,294.1499938964844,292.4750061035156,285.53521728515625,294.3486328125,292.67877197265625,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298668611684215e-09,0.0010048323310911,-0.0158974193036556,0.0,0.0,0.0,-0.0080003775656223,60.0,5.197002410888672,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.42642946029082e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,9.9265031167306e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.331696542678401e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.926484926836564e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0004708680789917,285.12188720703125,294.1499938964844,292.4466552734375,285.5229797363281,294.3317565917969,292.6517028808594,284.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386102313626907e-09,0.0010044580558314,-0.0157827790826559,0.0,0.0,0.0,-0.007978681474924,60.0,5.173504829406738,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.41996113397181e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.326665217988193e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004705449973698,285.1186828613281,294.1499938964844,292.3900146484375,285.4984436035156,294.29766845703125,292.5975952148437,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305375777060362e-09,0.0010037678293883,-0.0155713139101862,0.0,0.0,0.0,-0.0079386616125702,60.0,5.126844882965088,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.41996113397181e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.326665217988193e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004705449973698,285.1186828613281,294.1499938964844,292.3900146484375,285.4984436035156,294.29766845703125,292.5975952148437,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305375777060362e-09,0.0010037678293883,-0.0155713139101862,0.0,0.0,0.0,-0.0079386616125702,60.0,5.126844882965088,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,9.913880785461517e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004702693840954,285.11553955078125,294.1499938964844,292.3333435058594,285.47381591796875,294.2632141113281,292.5435485839844,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,-0.0079045156016945,60.0,5.080744743347168,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,9.913880785461517e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004702693840954,285.11553955078125,294.1499938964844,292.3333435058594,285.47381591796875,294.2632141113281,292.5435485839844,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,-0.0079045156016945,60.0,5.080744743347168,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.410252823727204e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.90945045487024e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004700600984506,285.11248779296875,294.1499938964844,292.27667236328125,285.4490966796875,294.22833251953125,292.4894104003906,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184162071320998e-09,0.0010027312673628,-0.0152537887915968,0.0,0.0,0.0,-0.0078785708174109,60.0,5.035421371459961,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.410252823727204e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.90945045487024e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004700600984506,285.11248779296875,294.1499938964844,292.27667236328125,285.4490966796875,294.22833251953125,292.4894104003906,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184162071320998e-09,0.0010027312673628,-0.0152537887915968,0.0,0.0,0.0,-0.0078785708174109,60.0,5.035421371459961,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.407612378709018e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,9.906687046168372e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.31706022634171e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.90667031146586e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004699282289948,285.1094970703125,294.1499938964844,292.2200012207031,285.4242248535156,294.193115234375,292.43505859375,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.1511409299441774e-09,0.001002448843792,-0.0151672875508666,0.0,0.0,0.0,-0.0078622000291943,60.0,4.990944862365723,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.407612378709018e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,9.906687046168372e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.31706022634171e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.90667031146586e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004699282289948,285.1094970703125,294.1499938964844,292.2200012207031,285.4242248535156,294.193115234375,292.43505859375,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.1511409299441774e-09,0.001002448843792,-0.0151672875508666,0.0,0.0,0.0,-0.0078622000291943,60.0,4.990944862365723,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.406916797161102e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,9.905954357236624e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.316518895095214e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.905937622534112e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0004698934790212,285.1080322265625,294.1499938964844,292.1916809082031,285.4117126464844,294.1753845214844,292.40777587890625,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142407471543265e-09,0.0010023741051554,-0.0151444096118211,0.0,0.0,0.0,-0.0078578703105449,60.0,4.969052314758301,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.406852768734096e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,9.905887418426572e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.316468690987676e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.90587068372406e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0004698903067037,285.1065673828125,294.1499938964844,292.163330078125,285.3992004394531,294.1575012207031,292.3803405761719,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023729410022,6.141552155725094e-09,0.0010023667709901,-0.0151421688497066,0.0,0.0,0.0,-0.0078574465587735,60.0,4.947486400604248,-0.0,-6.850434886018776e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.408276673639192e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,9.907385538099334e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.317575364140794e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.907369530992582e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004699614364653,285.1037292480469,294.1499938964844,292.1066589355469,285.3739929199219,294.1215515136719,292.3251647949219,285.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159166066055377e-09,0.0010025172960013,-0.0151883112266659,0.0,0.0,0.0,-0.0078661786392331,60.0,4.905155181884766,-0.0,-6.852494038867007e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.408276673639192e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,9.907385538099334e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.317575364140794e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.907369530992582e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004699614364653,285.1037292480469,294.1499938964844,292.1066589355469,285.3739929199219,294.1215515136719,292.3251647949219,285.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159166066055377e-09,0.0010025172960013,-0.0151883112266659,0.0,0.0,0.0,-0.0078661786392331,60.0,4.905155181884766,-0.0,-6.852494038867007e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.412298823008314e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,9.911621600622313e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.320704025914893e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.91160559351556e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004701623984146,285.1009216308594,294.1499938964844,292.04998779296875,285.3486022949219,294.0851745605469,292.269287109375,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209167402460025e-09,0.001002944773063,-0.0153192924335598,0.0,0.0,0.0,-0.0078909657895565,60.0,4.864120960235596,-0.0,-6.858341095039577e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
