time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.412298823008314e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,9.911621600622313e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.320704025914893e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.91160559351556e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004701623984146,285.1009216308594,294.1499938964844,292.04998779296875,285.3486022949219,294.0851745605469,292.269287109375,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209167402460025e-09,0.001002944773063,-0.0153192924335598,0.0,0.0,0.0,-0.0078909657895565,60.0,4.864120960235596,-0.0,-6.858341095039577e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.42030528676696e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.920052980305628e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.326930790441111e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.920036245603114e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004705623432528,285.09820556640625,294.1499938964844,291.9930114746094,285.3231201171875,294.0484313964844,292.2125244140625,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308807698474084e-09,0.0010037967003881,-0.015580303966999,0.0,0.0,0.0,-0.0079403603449463,60.0,4.824638843536377,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.42030528676696e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.920052980305628e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.326930790441111e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.920036245603114e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004705623432528,285.09820556640625,294.1499938964844,291.9930114746094,285.3231201171875,294.0484313964844,292.2125244140625,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308807698474084e-09,0.0010037967003881,-0.015580303966999,0.0,0.0,0.0,-0.0079403603449463,60.0,4.824638843536377,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004712740483228,285.0955505371094,294.1499938964844,291.9354248046875,285.29766845703125,294.01129150390625,292.154296875,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.787498950958252,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004712740483228,285.0955505371094,294.1499938964844,291.9354248046875,285.29766845703125,294.01129150390625,292.154296875,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.787498950958252,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.443822636967524e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,9.9448167020455e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,7.345221092691645e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.944800694938748e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004717370902653,285.09423828125,294.1499938964844,291.90643310546875,285.28497314453125,293.9925537109375,292.12451171875,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016476729657825e-09,0.0010063004447147,-0.0163473915308713,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769874095916748,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.454764222027734e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,9.95633890852332e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,7.353731780312955e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.956323629012331e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004722836602013,285.0929260253906,294.1499938964844,291.8772888183594,285.27227783203125,293.9737243652344,292.09423828125,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737925772881681e-09,0.0010074656456708,-0.016704361885786,0.0,0.0,0.0,-0.0081530911847949,60.0,4.752882480621338,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.481459710514172e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,9.98445029836148e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.374494452960789e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.98443501885049e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.000473617168609,285.09039306640625,294.1499938964844,291.8187255859375,285.2469482421875,293.9356994628906,292.0321044921875,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070432683775607e-09,0.0010103087406605,-0.0175753068178892,0.0,0.0,0.0,-0.0083179278299212,60.0,4.720879077911377,-0.0,-6.959444931453619e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.481459710514172e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,9.98445029836148e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.374494452960789e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.98443501885049e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.000473617168609,285.09039306640625,294.1499938964844,291.8187255859375,285.2469482421875,293.9356994628906,292.0321044921875,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070432683775607e-09,0.0010103087406605,-0.0175753068178892,0.0,0.0,0.0,-0.0083179278299212,60.0,4.720879077911377,-0.0,-6.959444931453619e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001001929849735,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.400233153020963e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001001928321784,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004752702370751,285.087890625,294.1499938964844,291.7597351074219,285.2216491699219,293.89715576171875,291.9674377441406,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.4826527196592e-09,0.0010138334473595,-0.0186549890786409,0.0,0.0,0.0,-0.0085222823545336,60.0,4.691772937774658,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001001929849735,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.400233153020963e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001001928321784,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004752702370751,285.087890625,294.1499938964844,291.7597351074219,285.2216491699219,293.89715576171875,291.9674377441406,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.4826527196592e-09,0.0010138334473595,-0.0186549890786409,0.0,0.0,0.0,-0.0085222823545336,60.0,4.691772937774658,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,0.0001006038583,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.430579717038199e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004772192623931,285.0854797363281,294.1499938964844,291.7004089355469,285.1963806152344,293.85809326171875,291.90057373046875,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.6650896072387695,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,0.0001006038583,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.430579717038199e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004772192623931,285.0854797363281,294.1499938964844,291.7004089355469,285.1963806152344,293.85809326171875,291.90057373046875,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.6650896072387695,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0001010703635984,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001010702180792,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004794321721419,285.0830993652344,294.1499938964844,291.64080810546875,285.17120361328125,293.8184814453125,291.8317565917969,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640654563903809,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0001010703635984,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001010702180792,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004794321721419,285.0830993652344,294.1499938964844,291.64080810546875,285.17120361328125,293.8184814453125,291.8317565917969,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640654563903809,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.62156627792865e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0001013198925647,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.483465742552653e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001013197397696,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0004806158249266,285.0819396972656,294.1499938964844,291.6109313964844,285.1586608886719,293.7984924316406,291.7968139648437,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.629111289978027,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.646185208112e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,0.0001015791422105,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.5026138802059e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001015789894154,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004818456072825,285.0807800292969,294.1499938964844,291.5810241699219,285.1460876464844,293.7783508300781,291.7615051269531,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617968559265137,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.696763299871236e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0001021117423078,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004843720817007,285.0785217285156,294.1499938964844,291.5210876464844,285.1210632324219,293.7376403808594,291.6903991699219,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596313953399658,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.696763299871236e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0001021117423078,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004843720817007,285.0785217285156,294.1499938964844,291.5210876464844,285.1210632324219,293.7376403808594,291.6903991699219,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596313953399658,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,0.000102642836282,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004868913383688,285.0762939453125,294.1499938964844,291.46112060546875,285.0960998535156,293.6964111328125,291.6191101074219,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574765205383301,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,0.000102642836282,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004868913383688,285.0762939453125,294.1499938964844,291.46112060546875,285.0960998535156,293.6964111328125,291.6191101074219,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574765205383301,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.797202073968948e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,0.0001031694118864,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0004893892328254,285.0741577148437,294.1499938964844,291.401123046875,285.0711975097656,293.65460205078125,291.5482788085937,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.55245304107666,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.797202073968948e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,0.0001031694118864,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0004893892328254,285.0741577148437,294.1499938964844,291.401123046875,285.0711975097656,293.65460205078125,291.5482788085937,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.55245304107666,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.83737627393566e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,0.000103592465166,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.651316991541535e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001035923196468,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0004913960001431,285.0720520019531,294.1499938964844,291.3411865234375,285.0464172363281,293.6122436523437,291.4784240722656,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273089713024e-08,0.0010482221841812,-0.0291844587773084,0.0,0.0,0.0,-0.0105159729719161,60.0,4.528667449951172,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.83737627393566e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,0.000103592465166,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.651316991541535e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001035923196468,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0004913960001431,285.0720520019531,294.1499938964844,291.3411865234375,285.0464172363281,293.6122436523437,291.4784240722656,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273089713024e-08,0.0010482221841812,-0.0291844587773084,0.0,0.0,0.0,-0.0105159729719161,60.0,4.528667449951172,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.840622078627348e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0001036266476148,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.653841748833656e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001036265020957,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0004915581666864,285.071044921875,294.1499938964844,291.311279296875,285.0340881347656,293.5909118652344,291.4446105957031,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544666556062566e-08,0.0010485680541023,-0.0292901750653982,0.0,0.0,0.0,-0.0105360001325607,60.0,4.511693000793457,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.832517389440908e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0001035412933561,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.647537131560966e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001035411551129,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004911533324047,285.0700378417969,294.1499938964844,291.2814025878906,285.0217590332031,293.5694885253906,291.41180419921875,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443617609074865e-08,0.0010477046016603,-0.0290257111191749,0.0,0.0,0.0,-0.010485908947885,60.0,4.490231513977051,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.812943608267231e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.632312917849049e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001033350345096,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004901756183244,285.0680847167969,294.1499938964844,291.2218322753906,284.9971923828125,293.5264892578125,291.3487243652344,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199612792722746e-08,0.0010456182062625,-0.0283870827406644,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439793586730957,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.812943608267231e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.632312917849049e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001033350345096,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004901756183244,285.0680847167969,294.1499938964844,291.2218322753906,284.9971923828125,293.5264892578125,291.3487243652344,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199612792722746e-08,0.0010456182062625,-0.0283870827406644,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439793586730957,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.783911082195118e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0001030294442898,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001030293060466,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0004887253744527,285.0661926269531,294.1499938964844,291.1625061035156,284.9727783203125,293.4833068847656,291.28826904296875,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384468078613281,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.783911082195118e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0001030294442898,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001030293060466,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0004887253744527,285.0661926269531,294.1499938964844,291.1625061035156,284.9727783203125,293.4833068847656,291.28826904296875,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384468078613281,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.743949340190738e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,0.0001026086247293,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004867292300332,285.0643920898437,294.1499938964844,291.103515625,284.948486328125,293.44000244140625,291.2303466796875,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324322700500488,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.743949340190738e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,0.0001026086247293,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004867292300332,285.0643920898437,294.1499938964844,291.103515625,284.948486328125,293.44000244140625,291.2303466796875,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324322700500488,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.696203778730704e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081848144531,0.0,0.0,0.0001021058415062,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0004843442875426,285.0626525878906,294.1499938964844,291.044921875,284.9243469238281,293.3966064453125,291.1748046875,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260658264160156,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.696203778730704e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081848144531,0.0,0.0,0.0001021058415062,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0004843442875426,285.0626525878906,294.1499938964844,291.044921875,284.9243469238281,293.3966064453125,291.1748046875,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260658264160156,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.670548752183096e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0001018356779241,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.521560473833233e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0001018355469568,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004830627585761,285.0617980957031,294.1499938964844,291.01580810546875,284.9123229980469,293.3748779296875,291.1477966308594,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.228013038635254,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.644403326092288e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,0.000101560348412,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.50122417230159e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001015602174447,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004817567241843,285.0609741210937,294.1499938964844,290.9867858886719,284.9003601074219,293.3531494140625,291.1213684082031,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.195099353790283,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.592342394171284e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001010121195577,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004791562096215,285.05938720703125,294.1499938964844,290.92919921875,284.8765563964844,293.3096618652344,291.0698547363281,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129361629486084,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.592342394171284e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001010121195577,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004791562096215,285.05938720703125,294.1499938964844,290.92919921875,284.8765563964844,293.3096618652344,291.0698547363281,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129361629486084,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
