time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.543003397993743e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001004925579763,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004766916390508,285.057861328125,294.1499938964844,290.8722229003906,284.8529663085937,293.26617431640625,291.02008056640625,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064894199371338,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.543003397993743e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001004925579763,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004766916390508,285.057861328125,294.1499938964844,290.8722229003906,284.8529663085937,293.26617431640625,291.02008056640625,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064894199371338,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0001000250922515,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004744742182083,285.056396484375,294.1499938964844,290.8158874511719,284.8295593261719,293.22265625,290.97186279296875,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.003013610839844,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0001000250922515,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004744742182083,285.056396484375,294.1499938964844,290.8158874511719,284.8295593261719,293.22265625,290.97186279296875,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.003013610839844,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999450683594,0.0,0.0,9.962233889382333e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.962221520254388e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004725637554656,285.05499267578125,294.1499938964844,290.76031494140625,284.806396484375,293.1790771484375,290.9247741699219,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944191455841065,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999450683594,0.0,0.0,9.962233889382333e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.962221520254388e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004725637554656,285.05499267578125,294.1499938964844,290.76031494140625,284.806396484375,293.1790771484375,290.9247741699219,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944191455841065,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.443895396543668e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,9.944889461621642e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.345272024394944e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.944877092493698e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0004717410483863,285.0543212890625,294.1499938964844,290.7328186035156,284.7948913574219,293.15728759765625,290.9015808105469,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.9162230491638175,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.428823977941649e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,9.929019142873584e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.333549729082733e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.92900677374564e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004709882196038,285.0536499023437,294.1499938964844,290.7055358886719,284.783447265625,293.1354675292969,290.8785705566406,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888992547988892,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004697495896834,285.0523681640625,294.1499938964844,290.651611328125,284.7607727050781,293.091796875,290.8329162597656,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837360620498657,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004697495896834,285.0523681640625,294.1499938964844,290.651611328125,284.7607727050781,293.091796875,290.8329162597656,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837360620498657,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.385740850120784e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955810546875,0.0,0.0,9.883649181574584e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.30003957869485e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.8836375400424e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004688361368607,285.0511779785156,294.1499938964844,290.5986022949219,284.7383728027344,293.04803466796875,290.7875061035156,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635533669765e-09,0.0010000934125855,-0.014445568434894,0.0,0.0,0.0,-0.0077256225049495,60.0,3.789330959320069,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.385740850120784e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955810546875,0.0,0.0,9.883649181574584e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.30003957869485e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.8836375400424e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004688361368607,285.0511779785156,294.1499938964844,290.5986022949219,284.7383728027344,293.04803466796875,290.7875061035156,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635533669765e-09,0.0010000934125855,-0.014445568434894,0.0,0.0,0.0,-0.0077256225049495,60.0,3.789330959320069,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.373312059324236e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,9.870561916613951e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004682153230533,285.0500183105469,294.1499938964844,290.546630859375,284.7162780761719,293.00421142578125,290.7420349121094,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.74455499649048,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.373312059324236e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,9.870561916613951e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004682153230533,285.0500183105469,294.1499938964844,290.546630859375,284.7162780761719,293.00421142578125,290.7420349121094,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.74455499649048,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,9.862689330475404e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.862677688943222e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004678419209085,285.04888916015625,294.1499938964844,290.4956970214844,284.6944885253906,292.9602966308594,290.6962890625,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.7028696537017822,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,9.862689330475404e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.862677688943222e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004678419209085,285.04888916015625,294.1499938964844,290.4956970214844,284.6944885253906,292.9602966308594,290.6962890625,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.7028696537017822,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.363569552078844e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922546386719,0.0,0.0,9.860302088782193e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,7.282794831553474e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.860290447250009e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004677286779042,285.0483703613281,294.1499938964844,290.4706726074219,284.6837158203125,292.93829345703125,290.6732482910156,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991828951107445e-09,0.0009977290173992,-0.013721345923841,0.0,0.0,0.0,-0.0075885709375143,60.0,3.683075666427612,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.361961565446109e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09161376953125,0.0,0.0,9.85860824584961e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.281544094439596e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.858597331913188e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004676483513321,285.0478515625,294.1499938964844,290.4459228515625,284.67303466796875,292.916259765625,290.650146484375,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791078423794715e-09,0.0009975573047995,-0.0136687560006976,0.0,0.0,0.0,-0.0075786188244819,60.0,3.663782835006714,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.856755787041038e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.000467560486868,285.046875,294.1499938964844,290.3973083496094,284.65191650390625,292.8721618652344,290.60369873046875,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6266348361968994,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.856755787041038e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.000467560486868,285.046875,294.1499938964844,290.3973083496094,284.65191650390625,292.8721618652344,290.60369873046875,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6266348361968994,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.359304385725407e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.855798998614772e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004675156669691,285.0459289550781,294.1499938964844,290.3500061035156,284.63116455078125,292.8280334472656,290.55712890625,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590968132019043,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.359304385725407e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.855798998614772e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004675156669691,285.0459289550781,294.1499938964844,290.3500061035156,284.63116455078125,292.8280334472656,290.55712890625,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590968132019043,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.358773240819572e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,9.855251119006424e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004674891533795,285.0450134277344,294.1499938964844,290.3039855957031,284.60858154296875,292.7838439941406,290.5106506347656,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5564701557159424,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.358773240819572e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,9.855251119006424e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004674891533795,285.0450134277344,294.1499938964844,290.3039855957031,284.60858154296875,292.7838439941406,290.5106506347656,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5564701557159424,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.85551596386358e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.85550504992716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004675017553381,285.044189453125,294.1499938964844,290.2592468261719,284.5820617675781,292.7396240234375,290.46441650390625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5231082439422607,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.85551596386358e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.85550504992716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004675017553381,285.044189453125,294.1499938964844,290.2592468261719,284.5820617675781,292.7396240234375,290.46441650390625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5231082439422607,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.359815157949924e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.856347605818884e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.279874262167141e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.856337419478224e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004675412201322,285.0437927246094,294.1499938964844,290.2373352050781,284.56744384765625,292.717529296875,290.44140625,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552008630616001e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.506932497024536,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.361239790450782e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858154296875,0.0,0.0,9.857847180683166e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.28098166291602e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.857836994342506e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004676123498938,285.0433959960937,294.1499938964844,290.2156982421875,284.552001953125,292.6954040527344,290.4184875488281,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441402137279,0.0,0.0,0.0,-0.0075739598833024,60.0,3.491091012954712,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,9.863893501460552e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.000467899168143,285.0426330566406,294.1499938964844,290.1732788085937,284.5186462402344,292.6512145996094,290.3727111816406,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980878094211,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4608490467071533,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,9.863893501460552e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.000467899168143,285.0426330566406,294.1499938964844,290.1732788085937,284.5186462402344,292.6512145996094,290.3727111816406,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980878094211,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4608490467071533,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.372564090881497e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,9.869772475212812e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.289789209607989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.869761561276393e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004681780410464,285.0422668457031,294.1499938964844,290.1499938964844,284.4986877441406,292.62646484375,290.3470458984375,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106874784551565e-09,0.000998682109639,-0.0140134580433368,0.0,0.0,0.0,-0.0076438463293015,60.0,3.4450223445892334,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.378062532050536e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,9.87556268228218e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.294065289897844e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.875551768345758e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004684526938945,285.0419616699219,294.1499938964844,290.1319580078125,284.4823913574219,292.6070251464844,290.3268737792969,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992674458771,-0.0141928391531109,0.0,0.0,0.0,-0.0076777916401624,60.0,3.43306565284729,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.395959932589903e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.082763671875,0.0,0.0,9.8944095952902e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.307986379601061e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004693467635661,285.0412902832031,294.1499938964844,290.09161376953125,284.4434814453125,292.56280517578125,290.28057861328125,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085051193262e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.408010959625244,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.395959932589903e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.082763671875,0.0,0.0,9.8944095952902e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.307986379601061e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004693467635661,285.0412902832031,294.1499938964844,290.09161376953125,284.4434814453125,292.56280517578125,290.28057861328125,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085051193262e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.408010959625244,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.421914000995456e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818176269531,0.0,0.0,9.921739547280596e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.921729360939936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004706431936938,285.04071044921875,294.1499938964844,290.0521850585937,284.4022216796875,292.5185546875,290.23358154296875,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3862006664276123,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.421914000995456e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818176269531,0.0,0.0,9.921739547280596e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.921729360939936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004706431936938,285.04071044921875,294.1499938964844,290.0521850585937,284.4022216796875,292.5185546875,290.23358154296875,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3862006664276123,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.438319830223918e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813903808594,0.0,0.0,9.939016308635472e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.340932643273845e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.939006122294812e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004714627284556,285.0404052734375,294.1499938964844,290.0328063964844,284.3808288574219,292.4964294433594,290.209716796875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529752738515526e-09,0.0010056851897388,-0.0161590687930583,0.0,0.0,0.0,-0.0080498894676566,60.0,3.3766844272613525,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.456893894821404e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,9.95857553789392e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.355378329521045e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.95856535155326e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004723905294667,285.0401611328125,294.1499938964844,290.0136413574219,284.35894775390625,292.4742736816406,290.18560791015625,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611387599697545e-09,0.0010076636681333,-0.0167651660740375,0.0,0.0,0.0,-0.0081645967438817,60.0,3.367938280105591,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0001000535994535,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001000534975901,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004746097838506,285.0396423339844,294.1499938964844,289.97589111328125,284.3139343261719,292.4299011230469,290.1366271972656,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3533084392547607,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
