time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.178531036013736e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.0,0.0,9.665441029937938e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.665435209171848e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004584860871545,285.0503845214844,294.1499938964844,288.5899963378906,283.33306884765625,290.8116760253906,288.8332824707031,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254957675933838,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724182128906,0.0,0.0,9.655935718910769e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004580352106131,285.0512390136719,294.1499938964844,288.5533447265625,283.328125,290.7728881835937,288.8044738769531,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226839542388916,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724182128906,0.0,0.0,9.655935718910769e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004580352106131,285.0512390136719,294.1499938964844,288.5533447265625,283.328125,290.7728881835937,288.8044738769531,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226839542388916,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004575951898004,285.0521545410156,294.1499938964844,288.51666259765625,283.32342529296875,290.73419189453125,288.77606201171875,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1988320350646973,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004575951898004,285.0521545410156,294.1499938964844,288.51666259765625,283.32342529296875,290.73419189453125,288.77606201171875,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1988320350646973,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004571706231217,285.0530700683594,294.1499938964844,288.4800109863281,283.31890869140625,290.695556640625,288.7480163574219,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.1709539890289307,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004571706231217,285.0530700683594,294.1499938964844,288.4800109863281,283.31890869140625,290.695556640625,288.7480163574219,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.1709539890289307,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004567621799651,285.05401611328125,294.1499938964844,288.4433288574219,283.3145751953125,290.6570129394531,288.7203674316406,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.143214464187622,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004567621799651,285.05401611328125,294.1499938964844,288.4433288574219,283.3145751953125,290.6570129394531,288.7203674316406,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.143214464187622,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.140060865320264e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.10894528310746e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.624924859963356e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004565644776448,285.0544738769531,294.1499938964844,288.42498779296875,283.3124694824219,290.63775634765625,288.7066650390625,285.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173960282076e-09,0.0009738883818499,-0.0064166067168116,0.0,0.0,0.0,-0.0062064328230917,60.0,2.129394769668579,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.136214066529648e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.62087360676378e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004563723050523,285.0549621582031,294.1499938964844,288.4066772460937,283.3104248046875,290.6184997558594,288.6930847167969,285.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632258703391703e-09,0.0009734783670864,-0.0062909675762057,0.0,0.0,0.0,-0.0061826626770198,60.0,2.1156156063079834,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,9.61308614932932e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004560026573017,285.0559387207031,294.1499938964844,288.3699951171875,283.3064270019531,290.580078125,288.6661376953125,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670989651676336e-09,0.0009726895950734,-0.0060492791235446,0.0,0.0,0.0,-0.0061369370669126,60.0,2.088158369064331,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,9.61308614932932e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004560026573017,285.0559387207031,294.1499938964844,288.3699951171875,283.3064270019531,290.580078125,288.6661376953125,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670989651676336e-09,0.0009726895950734,-0.0060492791235446,0.0,0.0,0.0,-0.0061369370669126,60.0,2.088158369064331,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004556560306809,285.05694580078125,294.1499938964844,288.3333435058594,283.30255126953125,290.54168701171875,288.6395568847656,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496394675284e-09,0.0009719499503262,-0.005822638515383,0.0,0.0,0.0,-0.006094058509916,60.0,2.060859441757202,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004556560306809,285.05694580078125,294.1499938964844,288.3333435058594,283.30255126953125,290.54168701171875,288.6395568847656,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496394675284e-09,0.0009719499503262,-0.005822638515383,0.0,0.0,0.0,-0.006094058509916,60.0,2.060859441757202,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.089767314027995e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004553328326437,285.0579528808594,294.1499938964844,288.2966613769531,283.2987976074219,290.5033874511719,288.6132202148437,285.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038466855420442e-09,0.000971260247752,-0.0056113093160092,0.0,0.0,0.0,-0.0060540768317878,60.0,2.03371000289917,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.089767314027995e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004553328326437,285.0579528808594,294.1499938964844,288.2966613769531,283.2987976074219,290.5033874511719,288.6132202148437,285.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038466855420442e-09,0.000971260247752,-0.0056113093160092,0.0,0.0,0.0,-0.0060540768317878,60.0,2.03371000289917,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.59275639615953e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.000455038563814,285.0589904785156,294.1499938964844,288.260009765625,283.2951354980469,290.4651184082031,288.587158203125,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706347482278,2.4304143142472867e-09,0.0009706323035061,-0.0054188906215131,0.0,0.0,0.0,-0.0060176728293299,60.0,2.0067391395568848,-0.0,-6.423488940754396e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.59275639615953e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.000455038563814,285.0589904785156,294.1499938964844,288.260009765625,283.2951354980469,290.4651184082031,288.587158203125,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706347482278,2.4304143142472867e-09,0.0009706323035061,-0.0054188906215131,0.0,0.0,0.0,-0.0060176728293299,60.0,2.0067391395568848,-0.0,-6.423488940754396e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.106751531362534e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,9.58985328907147e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.083037780830637e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.58984819590114e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004549006407614,285.0595092773437,294.1499938964844,288.2416687011719,283.2933654785156,290.4460144042969,288.57421875,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.3959894068781296e-09,0.0009703378891572,-0.0053286850452423,0.0,0.0,0.0,-0.0060006068088114,60.0,1.993310809135437,-0.0,-6.419593034934223e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.104144555749372e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,9.58710807026364e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.081009971443564e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.587102977093308e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004547704011201,285.06005859375,294.1499938964844,288.22332763671875,283.29156494140625,290.4269104003906,288.5613098144531,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634885160106482e-09,0.0009700599475763,-0.0052435211837291,0.0,0.0,0.0,-0.0059844944626092,60.0,1.979923129081726,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.101417526835576e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,9.58423624979332e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.078889029799029e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.584231156622992e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004546341951936,285.0606384277344,294.1499938964844,288.2027893066406,283.28961181640625,290.405517578125,288.5469055175781,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294959294872797e-09,0.0009697692585177,-0.005154448095709,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9649816751480105,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.099434100789948e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,9.582147322362287e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.077345799189061e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.58214222919196e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004545350966509,285.0611267089844,294.1499938964844,288.1866760253906,283.2880554199219,290.38873291015625,288.5355834960937,285.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.304765267524544e-09,0.0009695577900856,-0.0050896452739834,0.0,0.0,0.0,-0.0059553827159106,60.0,1.953278660774231,-0.0,-6.40927382278278e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.095411951420827e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,9.577911987435073e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.577906894264744e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004543341929093,285.06219482421875,294.1499938964844,288.1499938964844,283.2846069335937,290.3505859375,288.5099182128906,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254621378483534e-09,0.0009691289742477,-0.0049582496285438,0.0,0.0,0.0,-0.0059305243194103,60.0,1.9268063306808472,-0.0,-6.403605112836885e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.095411951420827e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,9.577911987435073e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.577906894264744e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004543341929093,285.06219482421875,294.1499938964844,288.1499938964844,283.2846069335937,290.3505859375,288.5099182128906,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254621378483534e-09,0.0009691289742477,-0.0049582496285438,0.0,0.0,0.0,-0.0059305243194103,60.0,1.9268063306808472,-0.0,-6.403605112836885e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.092726395465434e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.57508382271044e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.072128937579691e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.57507872954011e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004542000533547,285.0633239746094,294.1499938964844,288.1101989746094,283.2789306640625,290.3124694824219,288.4840087890625,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688447462394,2.2211268380090124e-09,0.0009688424761407,-0.0048704813234508,0.0,0.0,0.0,-0.0059139193035662,60.0,1.899526000022888,-0.0,-6.399820762226227e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.092726395465434e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.57508382271044e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.072128937579691e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.57507872954011e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004542000533547,285.0633239746094,294.1499938964844,288.1101989746094,283.2789306640625,290.3124694824219,288.4840087890625,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688447462394,2.2211268380090124e-09,0.0009688424761407,-0.0048704813234508,0.0,0.0,0.0,-0.0059139193035662,60.0,1.899526000022888,-0.0,-6.399820762226227e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.091907850233838e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,9.57422234932892e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.07149229128845e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.57421725615859e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004541591915767,285.0644226074219,294.1499938964844,288.064453125,283.2690124511719,290.2742614746094,288.4572448730469,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687572019174,2.210901239863005e-09,0.0009687549900263,-0.0048436867073178,0.0,0.0,0.0,-0.0059088496491312,60.0,1.8697019815444944,-0.0,-6.398665419737881e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.091907850233838e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,9.57422234932892e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.07149229128845e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.57421725615859e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004541591915767,285.0644226074219,294.1499938964844,288.064453125,283.2690124511719,290.2742614746094,288.4572448730469,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687572019174,2.210901239863005e-09,0.0009687549900263,-0.0048436867073178,0.0,0.0,0.0,-0.0059088496491312,60.0,1.8697019815444944,-0.0,-6.398665419737881e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.092147229239345e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,9.574474097462372e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.071678555803373e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.574469731887802e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000454171153251,285.06500244140625,294.1499938964844,288.0395202636719,283.2625732421875,290.2550964355469,288.4432983398437,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687825222499,2.2138653132941503e-09,0.0009687803103588,-0.0048514539375901,0.0,0.0,0.0,-0.0059103188104927,60.0,1.853530049324036,-0.0,-6.399000085366424e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.092849359149112e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,9.575213334755972e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.072224252624437e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.575208241585642e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004542062233667,285.0655822753906,294.1499938964844,288.0133056640625,283.2552185058594,290.23583984375,288.4288635253906,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688571444712,2.2225925544461234e-09,0.0009688549325801,-0.0048743225634098,0.0,0.0,0.0,-0.0059146452695131,60.0,1.8365288972854608,-0.0,-6.399986318683659e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.095498535316436e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,9.57800293690525e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.074284803820774e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.57799857133068e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004543385584838,285.06671142578125,294.1499938964844,287.9572448730469,283.2378234863281,290.1971740722656,288.3984069824219,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391023807,2.2555664003220954e-09,0.0009691368322819,-0.0049607260152697,0.0,0.0,0.0,-0.0059309913776814,60.0,1.800511121749878,-0.0,-6.403712404789985e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.095498535316436e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,9.57800293690525e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.074284803820774e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.57799857133068e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004543385584838,285.06671142578125,294.1499938964844,287.9572448730469,283.2378234863281,290.1971740722656,288.3984069824219,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391023807,2.2555664003220954e-09,0.0009691368322819,-0.0049607260152697,0.0,0.0,0.0,-0.0059309913776814,60.0,1.800511121749878,-0.0,-6.403712404789985e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.099844464799388e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,9.582579514244571e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.077664486132562e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.58257442107424e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004545556439552,285.0679016113281,294.1499938964844,287.8967590332031,283.2172241210937,290.1581420898437,288.3651428222656,285.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696017950773,2.3096753398732517e-09,0.0009695994667708,-0.0051025114953517,0.0,0.0,0.0,-0.0059578157961368,60.0,1.7615879774093628,-0.0,-6.409829467202145e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.099844464799388e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,9.582579514244571e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.077664486132562e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.58257442107424e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004545556439552,285.0679016113281,294.1499938964844,287.8967590332031,283.2172241210937,290.1581420898437,288.3651428222656,285.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696017950773,2.3096753398732517e-09,0.0009695994667708,-0.0051025114953517,0.0,0.0,0.0,-0.0059578157961368,60.0,1.7615879774093628,-0.0,-6.409829467202145e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.105807839659974e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,9.588859393261372e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.082302909111604e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.588855027686805e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004548535507638,285.0690612792969,294.1499938964844,287.8323974609375,283.1937255859375,290.11871337890625,288.3284606933594,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702368988655,2.383945041373181e-09,0.0009702345123514,-0.0052971253171563,0.0,0.0,0.0,-0.0059946342371404,60.0,1.7201811075210571,-0.0,-6.418230213967038e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.105807839659974e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,9.588859393261372e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.082302909111604e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.588855027686805e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004548535507638,285.0690612792969,294.1499938964844,287.8323974609375,283.1937255859375,290.11871337890625,288.3284606933594,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702368988655,2.383945041373181e-09,0.0009702345123514,-0.0052971253171563,0.0,0.0,0.0,-0.0059946342371404,60.0,1.7201811075210571,-0.0,-6.418230213967038e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.113523992709816e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,9.596984455129132e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.088304118951783e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.596980089554565e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004552389727905,285.0702819824219,294.1499938964844,287.7646484375,283.16766357421875,290.0787048339844,288.2870483398437,285.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710587328299,2.4800399511804e-09,0.0009710562299005,-0.0055489279329776,0.0,0.0,0.0,-0.0060422723181545,60.0,1.676435112953186,-0.0,-6.429107912708787e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.113523992709816e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,9.596984455129132e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.088304118951783e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.596980089554565e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004552389727905,285.0702819824219,294.1499938964844,287.7646484375,283.16766357421875,290.0787048339844,288.2870483398437,285.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710587328299,2.4800399511804e-09,0.0009710562299005,-0.0055489279329776,0.0,0.0,0.0,-0.0060422723181545,60.0,1.676435112953186,-0.0,-6.429107912708787e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
