time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.117925219470636e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,9.601619240129368e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.091727457009256e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.601614874554798e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004554588522296,285.0708923339844,294.1499938964844,287.72967529296875,283.1537780761719,290.0585327148437,288.2647705078125,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715275373309,2.534863208225601e-09,0.0009715250344015,-0.0056925835087895,0.0,0.0,0.0,-0.0060694506391882,60.0,1.6539597511291504,-0.0,-6.435317345676594e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.122808842221276e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,9.606761886971071e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.09552550688386e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004557028005365,285.0715026855469,294.1499938964844,287.6940612792969,283.139404296875,290.0381774902344,288.2411499023437,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720477391965,2.5956916616109993e-09,0.0009720451198518,-0.0058519747108221,0.0,0.0,0.0,-0.0060996059328317,60.0,1.6310189962387085,-0.0,-6.442211031298939e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.12963951122947e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833435058594,0.0,0.0,9.613954898668452e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.100838411133736e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.613950533093885e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004560440138448,285.0722961425781,294.1499938964844,287.6476135253906,283.1203308105469,290.011962890625,288.20916748046875,285.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727753349579,2.680772936969333e-09,0.0009727726574055,-0.0060749156400561,0.0,0.0,0.0,-0.0061417841352522,60.0,1.6011452674865725,-0.0,-6.451859491107825e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.133770799962804e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,9.618305193725972e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.10405147401616e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.618300828151404e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004562503600027,285.0727233886719,294.1499938964844,287.62109375,283.1093139648437,289.99713134765625,288.1903381347656,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732154430821,2.7322313300714995e-09,0.000973212707322,-0.0062097529880702,0.0,0.0,0.0,-0.0061672944575548,60.0,1.5841103792190552,-0.0,-6.457698731310303e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.14633710635826e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,9.631537977838887e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.113825267879292e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.63153361226432e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000456878071418,285.073974609375,294.1499938964844,287.5462951660156,283.07769775390625,289.9554138183594,288.1335144042969,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.8887576775105117e-09,0.0009745511342771,-0.006619899533689,0.0,0.0,0.0,-0.0062448913231492,60.0,1.535862922668457,-0.0,-6.475475800016285e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.14633710635826e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,9.631537977838887e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.113825267879292e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.63153361226432e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000456878071418,285.073974609375,294.1499938964844,287.5462951660156,283.07769775390625,289.9554138183594,288.1335144042969,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.8887576775105117e-09,0.0009745511342771,-0.006619899533689,0.0,0.0,0.0,-0.0062448913231492,60.0,1.535862922668457,-0.0,-6.475475800016285e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.16052667889744e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,9.646480611991136e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.124861440388486e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.646476246416567e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004575868952088,285.07525634765625,294.1499938964844,287.4701538085937,283.04498291015625,289.9129638671875,288.0697631835937,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065515397082663e-09,0.000976062612608,-0.0070830550976097,0.0,0.0,0.0,-0.0063325176015496,60.0,1.4866291284561155,-0.0,-6.495580606724617e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.16052667889744e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,9.646480611991136e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.124861440388486e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.646476246416567e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004575868952088,285.07525634765625,294.1499938964844,287.4701538085937,283.04498291015625,289.9129638671875,288.0697631835937,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065515397082663e-09,0.000976062612608,-0.0070830550976097,0.0,0.0,0.0,-0.0063325176015496,60.0,1.4866291284561155,-0.0,-6.495580606724617e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,9.662796946940944e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.136912608984858e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.662792581366376e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004583608824759,285.0765380859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8699035644531,288.0001525878906,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258529446270586e-09,0.0009777130326256,-0.0075888019055128,0.0,0.0,0.0,-0.0064282030798494,60.0,1.436828851699829,-0.0,-6.517569772768185e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,9.662796946940944e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.136912608984858e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.662792581366376e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004583608824759,285.0765380859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8699035644531,288.0001525878906,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258529446270586e-09,0.0009777130326256,-0.0075888019055128,0.0,0.0,0.0,-0.0064282030798494,60.0,1.436828851699829,-0.0,-6.517569772768185e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.18420118978247e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,9.671410953160375e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.143275433918461e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.671406587585808e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004587695002555,285.0771789550781,294.1499938964844,287.3545837402344,282.9945068359375,289.84814453125,287.963134765625,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427047738312e-09,0.0009785844013094,-0.0078557981178164,0.0,0.0,0.0,-0.0064787180162966,60.0,1.4117776155471802,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.192719153361396e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.149900193326175e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.680376388132572e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.000459194969153,285.07781982421875,294.1499938964844,287.31591796875,282.9775085449219,289.8262023925781,287.92449951171875,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665352810492323e-09,0.0009794917423278,-0.0081338249146938,0.0,0.0,0.0,-0.0065313205122947,60.0,1.386672019958496,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.210423741023988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004600793763529,285.0791320800781,294.1499938964844,287.2388610839844,282.94354248046875,289.7818603515625,287.84326171875,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3364431858062744,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.210423741023988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004600793763529,285.0791320800781,294.1499938964844,287.2388610839844,282.94354248046875,289.7818603515625,287.84326171875,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3364431858062744,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004610004543792,285.0804748535156,294.1499938964844,287.1625061035156,282.9098815917969,289.7368469238281,287.75640869140625,285.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2864662408828735,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004610004543792,285.0804748535156,294.1499938964844,287.1625061035156,282.9098815917969,289.7368469238281,287.75640869140625,285.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2864662408828735,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,9.738262451719493e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004619406536221,285.0818176269531,294.1499938964844,287.0873718261719,282.8768920898437,289.69122314453125,287.6654968261719,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.236957550048828,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,9.738262451719493e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004619406536221,285.0818176269531,294.1499938964844,287.0873718261719,282.8768920898437,289.69122314453125,287.6654968261719,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.236957550048828,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004628864116966,285.0831604003906,294.1499938964844,287.0139465332031,282.8450012207031,289.6449584960937,287.5711975097656,285.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.188362717628479,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004628864116966,285.0831604003906,294.1499938964844,287.0139465332031,282.8450012207031,289.6449584960937,287.5711975097656,285.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.188362717628479,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,9.768133895704524e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.21471369615756e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.768129530129954e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004633576318155,285.0838623046875,294.1499938964844,286.9780578613281,282.82958984375,289.62164306640625,287.5232238769531,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1644269227981567,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.285402484238148e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.777980449143796e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.221986743388698e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004638247191905,285.08453369140625,294.1499938964844,286.9428100585937,282.8145751953125,289.5981750488281,287.47491455078125,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1408507823944092,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,9.792004857445136e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.232344796648249e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004644899745471,285.0855407714844,294.1499938964844,286.89324951171875,282.7937927246094,289.564208984375,287.4051208496094,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1074892282485962,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.236323290271685e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004647455061785,285.0859375,294.1499938964844,286.8743896484375,282.7859802246094,289.5509338378906,287.37799072265625,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.094718337059021,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004656389937736,285.0873107910156,294.1499938964844,286.80926513671875,282.7596435546875,289.50323486328125,287.2818603515625,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.050613522529602,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004656389937736,285.0873107910156,294.1499938964844,286.80926513671875,282.7596435546875,289.50323486328125,287.2818603515625,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.050613522529602,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.33906267164275e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004665051528718,285.0887451171875,294.1499938964844,286.7478942871094,282.73590087890625,289.4552001953125,287.1872253417969,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0083364248275757,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.33906267164275e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004665051528718,285.0887451171875,294.1499938964844,286.7478942871094,282.73590087890625,289.4552001953125,287.1872253417969,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0083364248275757,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946044921875,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.85200676950626e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004673364164773,285.09014892578125,294.1499938964844,286.6908264160156,282.71514892578125,289.4068908691406,287.09588623046875,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878952016004e-09,0.0009968535741791,-0.0134533364325761,0.0,0.0,0.0,-0.007537851575762,60.0,0.9688904285430908,-0.0,-6.775284333571109e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946044921875,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.85200676950626e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004673364164773,285.09014892578125,294.1499938964844,286.6908264160156,282.71514892578125,289.4068908691406,287.09588623046875,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878952016004e-09,0.0009968535741791,-0.0134533364325761,0.0,0.0,0.0,-0.007537851575762,60.0,0.9688904285430908,-0.0,-6.775284333571109e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.363759454572572e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,9.860493446467444e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.282930164365098e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.860489808488636e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004677388060372,285.09088134765625,294.1499938964844,286.6640625,282.7060546875,289.3826599121094,287.0516357421875,285.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.5972284584981935e-09,0.0009977117879316,-0.0137162273749709,0.0,0.0,0.0,-0.0075875991024076,60.0,0.95016211271286,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.371619671583176e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955505371094,0.0,0.0,9.86877057584934e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.289044151548296e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.868766937870532e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004681314458139,285.09161376953125,294.1499938964844,286.6385498046875,282.6978454589844,289.3583984375,287.008544921875,285.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144800199614e-09,0.0009985490469262,-0.0139727406203746,0.0,0.0,0.0,-0.0076361405663192,60.0,0.932221293449402,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,9.8846125183627e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.884608880383894e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004688829358201,285.0930480957031,294.1499938964844,286.59161376953125,282.684326171875,289.309814453125,286.92608642578125,285.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825500026671315e-09,0.0010001516202464,-0.0144636826589703,0.0,0.0,0.0,-0.0077290455810725,60.0,0.8987512588500977,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,9.8846125183627e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.884608880383894e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004688829358201,285.0930480957031,294.1499938964844,286.59161376953125,282.684326171875,289.309814453125,286.92608642578125,285.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825500026671315e-09,0.0010001516202464,-0.0144636826589703,0.0,0.0,0.0,-0.0077290455810725,60.0,0.8987512588500977,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004695806419476,285.0945129394531,294.1499938964844,286.55047607421875,282.6750183105469,289.2612609863281,286.84930419921875,285.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.86887526512146,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004695806419476,285.0945129394531,294.1499938964844,286.55047607421875,282.6750183105469,289.2612609863281,286.84930419921875,285.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.86887526512146,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004702092264778,285.0959777832031,294.1499938964844,286.5156555175781,282.6703186035156,289.2128295898437,286.7792663574219,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8430885076522827,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004702092264778,285.0959777832031,294.1499938964844,286.5156555175781,282.6703186035156,289.2128295898437,286.7792663574219,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8430885076522827,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004707507032435,285.09747314453125,294.1499938964844,286.4877014160156,282.6706237792969,289.1646728515625,286.71636962890625,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8215345740318298,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
