time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.873160888673738e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004683399747591,285.1283264160156,294.1499938964844,286.45001220703125,282.90057373046875,288.3472900390625,286.4515991210937,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.7698953151702881,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.873160888673738e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004683399747591,285.1283264160156,294.1499938964844,286.45001220703125,282.90057373046875,288.3472900390625,286.4515991210937,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.7698953151702881,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.372601198265328e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,9.869803034234792e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.289805944310501e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.869800123851746e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004681805730797,285.12908935546875,294.1499938964844,286.45001220703125,282.90252685546875,288.3304443359375,286.4514465332031,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706757288947983e-09,0.0009986490476876,-0.0140031613409519,0.0,0.0,0.0,-0.0076419007964432,60.0,0.7693989872932434,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.369431063532828e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,9.866464824881405e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.287340122275054e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.86646191449836e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004680222191382,285.1298828125,294.1499938964844,286.45001220703125,282.904296875,288.3137512207031,286.4512939453125,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667250224661302e-09,0.0009983112104237,-0.0138996643945574,0.0,0.0,0.0,-0.0076223155483603,60.0,0.7689054608345032,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.363431308884174e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,9.860147110885008e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.282673323061317e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.860144200501963e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.000467722536996,285.1313781738281,294.1499938964844,286.45001220703125,282.9073181152344,288.2821350097656,286.4510192871094,285.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037960812449,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7679672837257385,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.363184653921051e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,9.859887359198184e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.282481965376064e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.859884448815136e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004677102260757,285.1314392089844,294.1499938964844,286.45001220703125,282.9074401855469,288.2808532714844,286.4510192871094,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957392096519,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7679285407066345,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.853496885625646e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.8534939752426e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004674070805776,285.1330261230469,294.1499938964844,286.45001220703125,282.9100036621094,288.24853515625,286.4508056640625,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7669695615768433,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.853496885625646e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.8534939752426e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004674070805776,285.1330261230469,294.1499938964844,286.45001220703125,282.9100036621094,288.24853515625,286.4508056640625,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7669695615768433,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.35128628043458e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.847355249803512e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004671158676501,285.13458251953125,294.1499938964844,286.45001220703125,282.9120788574219,288.216796875,286.4506530761719,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7660332322120667,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.35128628043458e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.847355249803512e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004671158676501,285.13458251953125,294.1499938964844,286.45001220703125,282.9120788574219,288.216796875,286.4506530761719,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7660332322120667,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.345755097456276e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.841530118137598e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004668395558837,285.1361694335937,294.1499938964844,286.45001220703125,282.9136962890625,288.1856384277344,286.4505310058594,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.7651239633560181,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.345755097456276e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.841530118137598e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004668395558837,285.1361694335937,294.1499938964844,286.45001220703125,282.9136962890625,288.1856384277344,286.4505310058594,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.7651239633560181,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.34311974560842e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0004667079483624,285.1369323730469,294.1499938964844,286.45001220703125,282.9143371582031,288.1702880859375,286.4504699707031,285.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.3393520715872e-09,0.0009955072309821,-0.0130406487733125,0.0,0.0,0.0,-0.0074597615748643,60.0,0.7646812796592712,-0.0,-6.75698359486887e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,9.83608260867186e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.26489961380139e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004665810556616,285.1377258300781,294.1499938964844,286.45001220703125,282.91485595703125,288.1550598144531,286.450439453125,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768984319252e-09,0.0009952364489436,-0.0129576995968818,0.0,0.0,0.0,-0.0074440655298531,60.0,0.7642468214035034,-0.0,-6.753308667839519e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.33581468416378e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.831065108301118e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004663430445361,285.1392822265625,294.1499938964844,286.45001220703125,282.9156799316406,288.12506103515625,286.4503479003906,285.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7634045481681824,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.33581468416378e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.831065108301118e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004663430445361,285.1392822265625,294.1499938964844,286.45001220703125,282.9156799316406,288.12506103515625,286.4503479003906,285.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7634045481681824,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.331515320809558e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,9.826538007473572e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.257849938469008e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004661282873712,285.140869140625,294.1499938964844,286.45001220703125,282.9161376953125,288.0955505371094,286.4502868652344,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.762602686882019,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.331515320809558e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,9.826538007473572e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.257849938469008e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004661282873712,285.140869140625,294.1499938964844,286.45001220703125,282.9161376953125,288.0955505371094,286.4502868652344,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.762602686882019,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.822552237892523e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004659393744077,285.1424255371094,294.1499938964844,286.45001220703125,282.91632080078125,288.0666198730469,286.4502258300781,285.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938672883436,-0.0125382458791136,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7618447542190552,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.822552237892523e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004659393744077,285.1424255371094,294.1499938964844,286.45001220703125,282.91632080078125,288.0666198730469,286.4502258300781,285.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938672883436,-0.0125382458791136,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7618447542190552,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,9.819168190006168e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004657787212636,285.1439819335937,294.1499938964844,286.45001220703125,282.916259765625,288.0381774902344,286.4501953125,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.761134684085846,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,9.819168190006168e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004657787212636,285.1439819335937,294.1499938964844,286.45001220703125,282.916259765625,288.0381774902344,286.4501953125,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.761134684085846,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0004657098616007,285.144775390625,294.1499938964844,286.45001220703125,282.9161376953125,288.024169921875,286.4501647949219,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903112835953834e-09,0.0009933775290846,-0.0123882023617625,0.0,0.0,0.0,-0.0073363007977604,60.0,0.7607994675636292,-0.0,-6.72810216428843e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13494873046875,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004656487144529,285.1455383300781,294.1499938964844,286.45001220703125,282.9159545898437,288.01025390625,286.4501647949219,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.0750514901665156e-09,0.0009932470275089,-0.012348223477602,0.0,0.0,0.0,-0.0073287361301481,60.0,0.76047682762146,-0.0,-6.726335044504594e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.248869223985821e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004655515658669,285.1470947265625,294.1499938964844,286.45001220703125,282.9154968261719,287.9828186035156,286.4501342773437,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.759872555732727,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.248869223985821e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004655515658669,285.1470947265625,294.1499938964844,286.45001220703125,282.9154968261719,287.9828186035156,286.4501342773437,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.759872555732727,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.318724914919584e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.813068754738195e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.247901521623135e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.813066571950912e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.000465489400085,285.1486511230469,294.1499938964844,286.45001220703125,282.9149169921875,287.9559020996094,286.4501037597656,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352770841755046e-09,0.0009929069783538,-0.0122440196573734,0.0,0.0,0.0,-0.0073090177029371,60.0,0.7593270540237427,-0.0,-6.721728595948663e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.318724914919584e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.813068754738195e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.247901521623135e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.813066571950912e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.000465489400085,285.1486511230469,294.1499938964844,286.45001220703125,282.9149169921875,287.9559020996094,286.4501037597656,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352770841755046e-09,0.0009929069783538,-0.0122440196573734,0.0,0.0,0.0,-0.0073090177029371,60.0,0.7593270540237427,-0.0,-6.721728595948663e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,9.812099597183987e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004654434451367,285.15020751953125,294.1499938964844,286.45001220703125,282.9140014648437,287.929443359375,286.4500732421875,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7588295936584473,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,9.812099597183987e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004654434451367,285.15020751953125,294.1499938964844,286.45001220703125,282.9140014648437,287.929443359375,286.4500732421875,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7588295936584473,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.000465393270133,285.1517639160156,294.1499938964844,286.45001220703125,282.9125061035156,287.9034423828125,286.4500732421875,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7583433389663696,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.000465393270133,285.1517639160156,294.1499938964844,286.45001220703125,282.9125061035156,287.9034423828125,286.4500732421875,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7583433389663696,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.316267096437514e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,9.81047996901907e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.810477786231786e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004653666110243,285.1525573730469,294.1499938964844,286.45001220703125,282.9115600585937,287.890625,286.4500732421875,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046069510756305e-09,0.0009926446946337,-0.0121636670082807,0.0,0.0,0.0,-0.0072938133962452,60.0,0.7580994963645935,-0.0,-6.718177303355334e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.315713396063074e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14111328125,0.0,0.0,9.809897164814174e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.245558663271368e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.80989498202689e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004653389623854,285.1533203125,294.1499938964844,286.45001220703125,282.91046142578125,287.8778991699219,286.4500427246094,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977035843085105e-09,0.0009925856720656,-0.0121455807238817,0.0,0.0,0.0,-0.0072903907857835,60.0,0.7578546404838562,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,9.80866825557314e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.000465280667413,285.1548767089844,294.1499938964844,286.45001220703125,282.90789794921875,287.85284423828125,286.4500427246094,285.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7573618292808533,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,9.80866825557314e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.000465280667413,285.1548767089844,294.1499938964844,286.45001220703125,282.90789794921875,287.85284423828125,286.4500427246094,285.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7573618292808533,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0004652184143196,285.1564025878906,294.1499938964844,286.45001220703125,282.90478515625,287.82818603515625,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7568643689155579,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0004652184143196,285.1564025878906,294.1499938964844,286.45001220703125,282.90478515625,287.82818603515625,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7568643689155579,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,9.8059608717449e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.805958688957615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.000465152261313,285.157958984375,294.1499938964844,286.45001220703125,282.90118408203125,287.8039855957031,286.4500427246094,285.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7563624382019043,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
