time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279060,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.272616443922745e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,9.764513379195704e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.000463186239358,285.18798828125,294.1499938964844,286.45001220703125,282.74822998046875,287.4007568359375,286.45001220703125,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7455202341079712,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.272616443922745e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,9.764513379195704e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.000463186239358,285.18798828125,294.1499938964844,286.45001220703125,282.74822998046875,287.4007568359375,286.45001220703125,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7455202341079712,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004630686307791,285.1894226074219,294.1499938964844,286.45001220703125,282.73779296875,287.3841247558594,286.45001220703125,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7449544668197632,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004630686307791,285.1894226074219,294.1499938964844,286.45001220703125,282.73779296875,287.3841247558594,286.45001220703125,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7449544668197632,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.269083238905296e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.171630859375,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.760790999280287e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004630097537301,285.1901550292969,294.1499938964844,286.45001220703125,282.7325134277344,287.3759460449219,286.45001220703125,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.744671642780304,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.267904533771798e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722412109375,0.0,0.0,9.759551176102832e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.208372699096799e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0004629508766811,285.1908874511719,294.1499938964844,286.45001220703125,282.7272033691406,287.3678283691406,286.45001220703125,285.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7443888783454895,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004628332098945,285.1923217773437,294.1499938964844,286.45001220703125,282.7164611816406,287.3517761230469,286.45001220703125,285.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7438238859176636,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004628332098945,285.1923217773437,294.1499938964844,286.45001220703125,282.7164611816406,287.3517761230469,286.45001220703125,285.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7438238859176636,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,9.754591883393005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0004627156013157,285.1937561035156,294.1499938964844,286.45001220703125,282.70562744140625,287.3360290527344,286.45001220703125,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429930762783905e-09,0.0009869871428236,-0.0104302586987614,0.0,0.0,0.0,-0.0069658225402235,60.0,0.7432655096054077,-0.0,-6.641806749030367e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,9.754591883393005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0004627156013157,285.1937561035156,294.1499938964844,286.45001220703125,282.70562744140625,287.3360290527344,286.45001220703125,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429930762783905e-09,0.0009869871428236,-0.0104302586987614,0.0,0.0,0.0,-0.0069658225402235,60.0,0.7432655096054077,-0.0,-6.641806749030367e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17596435546875,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004625755536835,285.1951904296875,294.1499938964844,286.4516906738281,282.6942138671875,287.3205871582031,286.4501342773437,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.7432095408439636,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17596435546875,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004625755536835,285.1951904296875,294.1499938964844,286.4516906738281,282.6942138671875,287.3205871582031,286.4501342773437,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.7432095408439636,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004623918212018,285.19659423828125,294.1499938964844,286.4566650390625,282.6817932128906,287.3054504394531,286.4507751464844,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211028560614e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7447621822357178,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004623918212018,285.19659423828125,294.1499938964844,286.4566650390625,282.6817932128906,287.3054504394531,286.4507751464844,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211028560614e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7447621822357178,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.254583710571752e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,9.745524585014208e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.198012463049963e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.745522402226924e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004622854758054,285.19732666015625,294.1499938964844,286.4602966308594,282.6752624511719,287.2980651855469,286.4514465332031,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235682915521011e-09,0.0009860695572569,-0.010149098932743,0.0,0.0,0.0,-0.0069126244634389,60.0,0.7463350892066956,-0.0,-6.629461068996535e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004621712432708,285.1980285644531,294.1499938964844,286.4646911621094,282.66851806640625,287.290771484375,286.452392578125,285.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207181270032834e-09,0.0009858258999884,-0.0100744236260652,0.0,0.0,0.0,-0.0068984949029982,60.0,0.7484180331230164,-0.0,-6.626184045899208e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.24733976717107e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.737895743455738e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004619236278813,285.1994323730469,294.1499938964844,286.4755249023437,282.6545104980469,287.2764587402344,286.45513916015625,285.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145414678191628e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,0.7538780570030212,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.24733976717107e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.737895743455738e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004619236278813,285.1994323730469,294.1499938964844,286.4755249023437,282.6545104980469,287.2764587402344,286.45513916015625,285.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145414678191628e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,0.7538780570030212,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.242007217835636e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0004616572696249,285.2008361816406,294.1499938964844,286.4889831542969,282.6398620605469,287.2626342773437,286.4591979980469,285.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384927794337,0.0,0.0,0.0,-0.0068349339999258,60.0,0.7611521482467651,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.242007217835636e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0004616572696249,285.2008361816406,294.1499938964844,286.4889831542969,282.6398620605469,287.2626342773437,286.4591979980469,285.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384927794337,0.0,0.0,0.0,-0.0068349339999258,60.0,0.7611521482467651,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.726521238917484e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.183977140812203e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0004613840719684,285.2022399902344,294.1499938964844,286.5048522949219,282.6247253417969,287.2493591308594,286.4648132324219,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010817900024222e-09,0.0009841467253863,-0.0095599330961704,0.0,0.0,0.0,-0.0068011488765478,60.0,0.7702082395553589,-0.0,-6.603627866752504e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.726521238917484e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.183977140812203e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0004613840719684,285.2022399902344,294.1499938964844,286.5048522949219,282.6247253417969,287.2493591308594,286.4648132324219,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010817900024222e-09,0.0009841467253863,-0.0095599330961704,0.0,0.0,0.0,-0.0068011488765478,60.0,0.7702082395553589,-0.0,-6.603627866752504e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.2311849584803e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,9.720883826958016e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,7.179813110269606e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.720882371766491e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004611166368704,285.20361328125,294.1499938964844,286.5229187011719,282.60919189453125,287.23663330078125,286.4719543457031,285.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944107263009755e-09,0.0009835762903094,-0.0093851434066891,0.0,0.0,0.0,-0.0067680776119232,60.0,0.7807260155677795,-0.0,-6.595973900402896e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.2311849584803e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,9.720883826958016e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,7.179813110269606e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.720882371766491e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004611166368704,285.20361328125,294.1499938964844,286.5229187011719,282.60919189453125,287.23663330078125,286.4719543457031,285.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944107263009755e-09,0.0009835762903094,-0.0093851434066891,0.0,0.0,0.0,-0.0067680776119232,60.0,0.7807260155677795,-0.0,-6.595973900402896e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.22864055610262e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,9.718204091768712e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,7.177834049798548e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.718202636577188e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004609895404428,285.2043151855469,294.1499938964844,286.53271484375,282.6013488769531,287.23046875,286.47607421875,285.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833090007305,3.912401513872511e-09,0.0009833051590248,-0.009302070364356,0.0,0.0,0.0,-0.0067523596808314,60.0,0.7865325212478638,-0.0,-6.592337342681276e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.226213296642528e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845703125,0.0,0.0,9.71564877545461e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.175946666393429e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.715647320263088e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004608683229889,285.2050170898437,294.1499938964844,286.5429382324219,282.5934143066406,287.2244567871094,286.4805908203125,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.8821617032169806e-09,0.0009830464841797,-0.009222837164998,0.0,0.0,0.0,-0.0067373681813478,60.0,0.792656421661377,-0.0,-6.588870604673502e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.221895015798508e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,9.711101301945746e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.17258735676296e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.711099846754224e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004606526345014,285.2063903808594,294.1499938964844,286.56475830078125,282.5775146484375,287.2128295898437,286.49072265625,285.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828350525481028e-09,0.0009825864108279,-0.009081844240427,0.0,0.0,0.0,-0.0067106918431818,60.0,0.8058618903160095,-0.0,-6.582703093727106e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.221895015798508e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,9.711101301945746e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.17258735676296e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.711099846754224e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004606526345014,285.2063903808594,294.1499938964844,286.56475830078125,282.5775146484375,287.2128295898437,286.49072265625,285.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828350525481028e-09,0.0009825864108279,-0.009081844240427,0.0,0.0,0.0,-0.0067106918431818,60.0,0.8058618903160095,-0.0,-6.582703093727106e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.218502964358775e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.169949094532058e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0004604831920005,285.207763671875,294.1499938964844,286.5881042480469,282.56158447265625,287.2018127441406,286.5023193359375,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786081226309079e-09,0.0009822249412536,-0.0089710922911763,0.0,0.0,0.0,-0.0066897366195917,60.0,0.820245623588562,-0.0,-6.577860034440165e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.218502964358775e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.169949094532058e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0004604831920005,285.207763671875,294.1499938964844,286.5881042480469,282.56158447265625,287.2018127441406,286.5023193359375,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786081226309079e-09,0.0009822249412536,-0.0089710922911763,0.0,0.0,0.0,-0.0066897366195917,60.0,0.820245623588562,-0.0,-6.577860034440165e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.216265607392415e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.0,0.0,9.705173579277472e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0004603714332915,285.2091369628906,294.1499938964844,286.6127624511719,282.5457763671875,287.19140625,286.51544189453125,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195976644174e-09,0.0009819864062592,-0.0088980291038751,0.0,0.0,0.0,-0.0066759125329554,60.0,0.8357095122337341,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.216265607392415e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.0,0.0,9.705173579277472e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0004603714332915,285.2091369628906,294.1499938964844,286.6127624511719,282.5457763671875,287.19140625,286.51544189453125,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195976644174e-09,0.0009819864062592,-0.0088980291038751,0.0,0.0,0.0,-0.0066759125329554,60.0,0.8357095122337341,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004603268753271,285.2104797363281,294.1499938964844,286.6385803222656,282.5302429199219,287.1816101074219,286.5301208496094,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8521147966384888,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004603268753271,285.2104797363281,294.1499938964844,286.6385803222656,282.5302429199219,287.1816101074219,286.5301208496094,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8521147966384888,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.21549362828955e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,9.704360127216204e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.167608418967575e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.704358672024682e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004603328416123,285.2111511230469,294.1499938964844,286.6518249511719,282.5226135253906,287.1769714355469,286.5380554199219,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819077095016,3.748557464433588e-09,0.000981903867796,-0.0088727753609418,0.0,0.0,0.0,-0.0066711343824863,60.0,0.860645592212677,-0.0,-6.573562671974288e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.215967293130234e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,9.704858530312777e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.167976582422853e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.704857075121254e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0004603565030265,285.2118530273437,294.1499938964844,286.665283203125,282.5151062011719,287.1724548339844,286.5463562011719,285.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.754452304605138e-09,0.0009819542756304,-0.0088882194831967,0.0,0.0,0.0,-0.0066740559414029,60.0,0.869351327419281,-0.0,-6.57423768757326e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004604621499311,285.21319580078125,294.1499938964844,286.6926574707031,282.50048828125,287.1639404296875,286.5640563964844,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.008957227692008,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8872456550598145,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004604621499311,285.21319580078125,294.1499938964844,286.6926574707031,282.50048828125,287.1639404296875,286.5640563964844,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.008957227692008,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8872456550598145,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004606445145327,285.21453857421875,294.1499938964844,286.7205505371094,282.4865417480469,287.1560363769531,286.58331298828125,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9056986570358276,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
