time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004606445145327,285.21453857421875,294.1499938964844,286.7205505371094,282.4865417480469,287.1560363769531,286.58331298828125,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9056986570358276,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004608990857377,285.21588134765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1487731933594,286.60406494140625,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,0.924569606781006,-0.0,-6.589740308982074e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004608990857377,285.21588134765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1487731933594,286.60406494140625,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,0.924569606781006,-0.0,-6.589740308982074e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004612183547578,285.2171936035156,294.1499938964844,286.77685546875,282.4613342285156,287.14208984375,286.6262512207031,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.9437087178230286,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004612183547578,285.2171936035156,294.1499938964844,286.77685546875,282.4613342285156,287.14208984375,286.6262512207031,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.9437087178230286,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.236876212526111e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.184239075286314e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004614009812939,285.2178649902344,294.1499938964844,286.7908935546875,282.4556884765625,287.1390380859375,286.6379699707031,285.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.0149115143606195e-09,0.0009841813007369,-0.0095706591382622,0.0,0.0,0.0,-0.0068031763657927,60.0,0.9533309936523438,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.240709186997265e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,9.730913006933406e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.187220762716606e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.730911551741885e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0004615924262907,285.2185363769531,294.1499938964844,286.80487060546875,282.45037841796875,287.1360778808594,286.6499328613281,285.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845936438068,4.062659986203698e-09,0.0009845895692706,-0.0096957646310329,0.0,0.0,0.0,-0.0068268473260104,60.0,0.9629629254341124,-0.0,-6.60957937270723e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.249043796444312e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,9.739689994603395e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.193702913355082e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.739688539411873e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0004620087856892,285.2198486328125,294.1499938964844,286.8324890136719,282.4407043457031,287.130615234375,286.6748352050781,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.166492484358741e-09,0.0009854774689301,-0.0099678160622715,0.0,0.0,0.0,-0.0068783215247094,60.0,0.9821581840515136,-0.0,-6.621507253612435e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.249043796444312e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,9.739689994603395e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.193702913355082e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.739688539411873e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0004620087856892,285.2198486328125,294.1499938964844,286.8324890136719,282.4407043457031,287.130615234375,286.6748352050781,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.166492484358741e-09,0.0009854774689301,-0.0099678160622715,0.0,0.0,0.0,-0.0068783215247094,60.0,0.9821581840515136,-0.0,-6.621507253612435e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.200624531833455e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0004624533175956,285.22119140625,294.1499938964844,286.8595275878906,282.4324951171875,287.1257019042969,286.7007751464844,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773535824380815e-09,0.0009864254388958,-0.0102582797408103,0.0,0.0,0.0,-0.0069332802668213,60.0,1.001152753829956,-0.0,-6.634253679749237e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.200624531833455e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0004624533175956,285.22119140625,294.1499938964844,286.8595275878906,282.4324951171875,287.1257019042969,286.7007751464844,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773535824380815e-09,0.0009864254388958,-0.0102582797408103,0.0,0.0,0.0,-0.0069332802668213,60.0,1.001152753829956,-0.0,-6.634253679749237e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.26715147215873e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,9.758758096722886e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.207786256913096e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.758756641531364e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004629132745321,285.2225036621094,294.1499938964844,286.8857421875,282.4259338378906,287.12139892578125,286.72760009765625,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.392067598502081e-09,0.0009874064708128,-0.0105588352307677,0.0,0.0,0.0,-0.0069901491515338,60.0,1.0197129249572754,-0.0,-6.647456274322394e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.26715147215873e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,9.758758096722886e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.207786256913096e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.758756641531364e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004629132745321,285.2225036621094,294.1499938964844,286.8857421875,282.4259338378906,287.12139892578125,286.72760009765625,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.392067598502081e-09,0.0009874064708128,-0.0105588352307677,0.0,0.0,0.0,-0.0069901491515338,60.0,1.0197129249572754,-0.0,-6.647456274322394e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.276386845158412e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.768483141670004e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.214969082269818e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.76848168647848e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004633745993487,285.22381591796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1175842285156,286.7549743652344,285.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.5071173460087274e-09,0.0009883902966976,-0.0108602680265903,0.0,0.0,0.0,-0.0070471842773258,60.0,1.0377546548843384,-0.0,-6.660711449058e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.276386845158412e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.768483141670004e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.214969082269818e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.76848168647848e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004633745993487,285.22381591796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1175842285156,286.7549743652344,285.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.5071173460087274e-09,0.0009883902966976,-0.0108602680265903,0.0,0.0,0.0,-0.0070471842773258,60.0,1.0377546548843384,-0.0,-6.660711449058e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.28094086702913e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,9.773278725333512e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.218511746032164e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.773277270141988e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004636020748876,285.2244567871094,294.1499938964844,286.923095703125,282.4195556640625,287.1158447265625,286.7687683105469,285.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888799395412,4.563850186656282e-09,0.0009888753993436,-0.0110089089721441,0.0,0.0,0.0,-0.0070753092877566,60.0,1.046515703201294,-0.0,-6.66725199494067e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.285402484238148e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,9.777977538760751e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.221981650218368e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.777976083569229e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004638249520212,285.2251281738281,294.1499938964844,286.9349060058594,282.4184265136719,287.1142578125,286.7825927734375,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893553797155,4.619435500785585e-09,0.0009893507231026,-0.0111545417457818,0.0,0.0,0.0,-0.0071028657257556,60.0,1.055059552192688,-0.0,-6.67366393258817e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.228655158542097e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.787011367734522e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0004642535641323,285.2264099121094,294.1499938964844,286.9574279785156,282.4178161621094,287.1113586425781,286.8101806640625,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.7263282176857055e-09,0.0009902648162096,-0.0114345978945493,0.0,0.0,0.0,-0.0071558570489287,60.0,1.0714890956878662,-0.0,-6.686002507194645e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.228655158542097e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.787011367734522e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0004642535641323,285.2264099121094,294.1499938964844,286.9574279785156,282.4178161621094,287.1113586425781,286.8101806640625,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.7263282176857055e-09,0.0009902648162096,-0.0114345978945493,0.0,0.0,0.0,-0.0071558570489287,60.0,1.0714890956878662,-0.0,-6.686002507194645e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.301863610744476e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,9.79531105258502e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.234784425236285e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.79531032498926e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004646472225431,285.22772216796875,294.1499938964844,286.978271484375,282.4195556640625,287.1089172363281,286.8372497558594,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911090601235,4.824500354771999e-09,0.0009911042870953,-0.011691803112626,0.0,0.0,0.0,-0.0072045251727104,60.0,1.0866881608963013,-0.0,-6.697344190342849e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.301863610744476e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,9.79531105258502e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.234784425236285e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.79531032498926e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004646472225431,285.22772216796875,294.1499938964844,286.978271484375,282.4195556640625,287.1089172363281,286.8372497558594,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911090601235,4.824500354771999e-09,0.0009911042870953,-0.011691803112626,0.0,0.0,0.0,-0.0072045251727104,60.0,1.0866881608963013,-0.0,-6.697344190342849e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.309008601121604e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,9.802835847949608e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.24034252925776e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.802834392758086e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004650041519198,285.22900390625,294.1499938964844,286.9972229003906,282.4237976074219,287.1068420410156,286.8636474609375,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918704163283,4.913515816440395e-09,0.0009918655268847,-0.0119250174611806,0.0,0.0,0.0,-0.0072486544959247,60.0,1.100757360458374,-0.0,-6.707637112413067e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.309008601121604e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,9.802835847949608e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.24034252925776e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.802834392758086e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004650041519198,285.22900390625,294.1499938964844,286.9972229003906,282.4237976074219,287.1068420410156,286.8636474609375,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918704163283,4.913515816440395e-09,0.0009918655268847,-0.0119250174611806,0.0,0.0,0.0,-0.0072486544959247,60.0,1.100757360458374,-0.0,-6.707637112413067e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.315236093243584e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.809393668547271e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.24518540664576e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.80939221335575e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004653152427636,285.23028564453125,294.1499938964844,287.0140991210937,282.43072509765625,287.1051025390625,286.8890991210937,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.991092872330681e-09,0.0009925288613885,-0.0121282618492841,0.0,0.0,0.0,-0.0072871129959821,60.0,1.1134954690933228,-0.0,-6.716613398793926e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.315236093243584e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.809393668547271e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.24518540664576e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.80939221335575e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004653152427636,285.23028564453125,294.1499938964844,287.0140991210937,282.43072509765625,287.1051025390625,286.8890991210937,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.991092872330681e-09,0.0009925288613885,-0.0121282618492841,0.0,0.0,0.0,-0.0072871129959821,60.0,1.1134954690933228,-0.0,-6.716613398793926e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.317924559582023e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.812224743654951e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,7.247276516864076e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.812223288463429e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004654494987335,285.2309265136719,294.1499938964844,287.0216979980469,282.4352722167969,287.1043701171875,286.9012145996094,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992820248939,5.024579863288636e-09,0.0009928152430802,-0.0122159942984581,0.0,0.0,0.0,-0.0073037138208746,60.0,1.1191442012786863,-0.0,-6.720490119960233e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.320390381617472e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,9.814821532927454e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.249194459291175e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.814820077735932e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004655726952478,285.2315673828125,294.1499938964844,287.0286560058594,282.4405212402344,287.1036682128906,286.9129943847656,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930831147357,5.0553023989152734e-09,0.0009930779924616,-0.0122964838519692,0.0,0.0,0.0,-0.0073189446702599,60.0,1.1244630813598633,-0.0,-6.724047096895448e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.324403799837457e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.819048136705533e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.252316572703421e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.81904668151401e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004657731915358,285.2328491210937,294.1499938964844,287.04071044921875,282.4533386230469,287.1025085449219,286.9351806640625,285.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935105917975,5.105297073981774e-09,0.0009935055859386,-0.0124274622648954,0.0,0.0,0.0,-0.0073437290266156,60.0,1.1337014436721802,-0.0,-6.729838730734627e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.324403799837457e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.819048136705533e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.252316572703421e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.81904668151401e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004657731915358,285.2328491210937,294.1499938964844,287.04071044921875,282.4533386230469,287.1025085449219,286.9351806640625,285.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935105917975,5.105297073981774e-09,0.0009935055859386,-0.0124274622648954,0.0,0.0,0.0,-0.0073437290266156,60.0,1.1337014436721802,-0.0,-6.729838730734627e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.326028521172702e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,9.820757986744866e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,7.253579678945243e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.820757259149104e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004658543039113,285.2335205078125,294.1499938964844,287.0458984375,282.46124267578125,287.1019592285156,286.94598388671875,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125526669758074e-09,0.0009936785791069,-0.0124804619699716,0.0,0.0,0.0,-0.0073537579737603,60.0,1.1377909183502195,-0.0,-6.7321828112199e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.327213774668051e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.82200654107146e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.25450154277496e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.822005085879935e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004659135302063,285.234130859375,294.1499938964844,287.04998779296875,282.4693298339844,287.1015014648437,286.95556640625,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938100120052,5.140293080074798e-09,0.0009938047733157,-0.0125191481783986,0.0,0.0,0.0,-0.0073610781691968,60.0,1.1411370038986206,-0.0,-6.73389379812761e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.328679880127312e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,9.823549771681428e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.255641685333103e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.823549044085668e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0004659867554437,285.2353820800781,294.1499938964844,287.0540466308594,282.4848327636719,287.10064697265625,286.9734802246094,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939661249518,5.158546478867265e-09,0.0009939610026776,-0.0125669697299599,0.0,0.0,0.0,-0.0073701278306543,60.0,1.1457723379135132,-0.0,-6.736009794394704e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.328679880127312e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,9.823549771681428e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.255641685333103e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.823549044085668e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0004659867554437,285.2353820800781,294.1499938964844,287.0540466308594,282.4848327636719,287.10064697265625,286.9734802246094,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939661249518,5.158546478867265e-09,0.0009939610026776,-0.0125669697299599,0.0,0.0,0.0,-0.0073701278306543,60.0,1.1457723379135132,-0.0,-6.736009794394704e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.32867405936122e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.823544678511098e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.255637319758534e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.823543223319577e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0004659864935092,285.23663330078125,294.1499938964844,287.05078125,282.4962158203125,287.09979248046875,286.9878845214844,285.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.1584736482368515e-09,0.000993960420601,-0.0125667788088321,0.0,0.0,0.0,-0.0073700919747352,60.0,1.1456921100616455,-0.0,-6.736001267881876e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.32867405936122e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.823544678511098e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.255637319758534e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.823543223319577e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0004659864935092,285.23663330078125,294.1499938964844,287.05078125,282.4962158203125,287.09979248046875,286.9878845214844,285.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.1584736482368515e-09,0.000993960420601,-0.0125667788088321,0.0,0.0,0.0,-0.0073700919747352,60.0,1.1456921100616455,-0.0,-6.736001267881876e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.32812108658254e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,9.822961874306202e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.255207310663536e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.82296041911468e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004659588448703,285.2372741699219,294.1499938964844,287.04656982421875,282.5004577636719,287.0993347167969,286.9934997558594,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993906520307,5.151574278272619e-09,0.0009939013980329,-0.0125487027689814,0.0,0.0,0.0,-0.0073666716925799,60.0,1.1437695026397705,-0.0,-6.735201196761409e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.327271982328966e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.82206765911542e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.254546653712168e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.822066931519656e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004659164405893,285.2378845214844,294.1499938964844,287.04071044921875,282.5037536621094,287.0988464355469,286.9981994628906,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938161820173,5.140992964669522e-09,0.0009938109433278,-0.0125209810212254,0.0,0.0,0.0,-0.0073614260181784,60.0,1.140838861465454,-0.0,-6.733974799999487e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.324504208052532e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,9.819152910495176e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.819152182899415e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0004657781973946,285.2391357421875,294.1499938964844,287.0242919921875,282.5076904296875,287.09765625,287.0041198730469,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106502332097307e-09,0.0009935160633176,-0.0124306213110685,0.0,0.0,0.0,-0.007344327867031,60.0,1.1314464807510376,-0.0,-6.729977997110836e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.324504208052532e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,9.819152910495176e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.819152182899415e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0004657781973946,285.2391357421875,294.1499938964844,287.0242919921875,282.5076904296875,287.09765625,287.0041198730469,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106502332097307e-09,0.0009935160633176,-0.0124306213110685,0.0,0.0,0.0,-0.007344327867031,60.0,1.1314464807510376,-0.0,-6.729977997110836e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
