time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.320329263573512e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.249146437970921e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.814755321713164e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004655696393456,285.2403869628906,294.1499938964844,287.00201416015625,282.5083312988281,287.0960998535156,287.00506591796875,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054476392984952e-09,0.0009930712403729,-0.0122943194583058,0.0,0.0,0.0,-0.0073185362853109,60.0,1.1175209283828735,-0.0,-6.723951884168855e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.320329263573512e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.249146437970921e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.814755321713164e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004655696393456,285.2403869628906,294.1499938964844,287.00201416015625,282.5083312988281,287.0960998535156,287.00506591796875,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054476392984952e-09,0.0009930712403729,-0.0122943194583058,0.0,0.0,0.0,-0.0073185362853109,60.0,1.1175209283828735,-0.0,-6.723951884168855e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004652969946619,285.2416381835937,294.1499938964844,286.974365234375,282.50592041015625,287.0941772460937,287.0018005371094,285.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467683210094e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848219424486,60.0,1.0999832153320312,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004652969946619,285.2416381835937,294.1499938964844,286.974365234375,282.50592041015625,287.0941772460937,287.0018005371094,285.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467683210094e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848219424486,60.0,1.0999832153320312,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004649625043384,285.24285888671875,294.1499938964844,286.9418334960937,282.5007629394531,287.0917358398437,286.9935302734375,285.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903032646552674e-09,0.0009917762363329,-0.0118975527584552,0.0,0.0,0.0,-0.0072434595786035,60.0,1.07846999168396,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004649625043384,285.24285888671875,294.1499938964844,286.9418334960937,282.5007629394531,287.0917358398437,286.9935302734375,285.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903032646552674e-09,0.0009917762363329,-0.0118975527584552,0.0,0.0,0.0,-0.0072434595786035,60.0,1.07846999168396,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.304402919951826e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004647741152439,285.24346923828125,294.1499938964844,286.92388916015625,282.4971923828125,287.0903015136719,286.9875793457031,285.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.000991374370642,-0.0117744300514459,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0663992166519165,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004645769367925,285.2440795898437,294.1499938964844,286.9048767089844,282.4930725097656,287.08868408203125,286.9806213378906,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455852985382,0.0,0.0,0.0,-0.0071957828477025,60.0,1.05366849899292,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0004641585110221,285.24530029296875,294.1499938964844,286.8639831542969,282.483154296875,287.08502197265625,286.9635009765625,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0259889364242554,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0004641585110221,285.24530029296875,294.1499938964844,286.8639831542969,282.483154296875,287.08502197265625,286.9635009765625,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0259889364242554,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.286954445997252e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.223188003990799e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004639025137294,285.2460327148437,294.1499938964844,286.8377685546875,282.47625732421875,287.0824584960937,286.9513244628906,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638630368702934e-09,0.0009895153343677,-0.0112048313021659,0.0,0.0,0.0,-0.0071123838424682,60.0,1.008126139640808,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.283553663408384e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0004637326637748,285.2464904785156,294.1499938964844,286.81964111328125,282.4712829589844,287.08062744140625,286.94256591796875,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9958248734474182,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0004633283533621,285.2477111816406,294.1499938964844,286.7723388671875,282.4577331542969,287.0755920410156,286.9183349609375,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9636467695236206,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0004633283533621,285.2477111816406,294.1499938964844,286.7723388671875,282.4577331542969,287.0755920410156,286.9183349609375,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9636467695236206,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.000462982308818,285.2489013671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0697631835937,286.89068603515625,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105969216398e-09,0.0009875525720417,-0.0106034763157367,0.0,0.0,0.0,-0.0069985981099307,60.0,0.9296025633811952,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.000462982308818,285.2489013671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0697631835937,286.89068603515625,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105969216398e-09,0.0009875525720417,-0.0106034763157367,0.0,0.0,0.0,-0.0069985981099307,60.0,0.9296025633811952,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,9.757300722412764e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004628441820386,285.24951171875,294.1499938964844,286.6968688964844,282.4348449707031,287.0665283203125,286.8756103515625,285.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872623486444,4.374649087424132e-09,0.0009872579248622,-0.0105131976306438,0.0,0.0,0.0,-0.0069815162569284,60.0,0.9120301604270936,-0.0,-6.645451122722079e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.263479296350852e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.754890925250947e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,7.204930443549529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.754890197655186e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0004627298912964,285.2500915527344,294.1499938964844,286.6707458496094,282.4266662597656,287.0631408691406,286.8598937988281,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346140336508597e-09,0.0009870140347629,-0.0104385036975145,0.0,0.0,0.0,-0.0069673829711973,60.0,0.8942149877548218,-0.0,-6.642169125825603e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004626016307156,285.25128173828125,294.1499938964844,286.617431640625,282.40972900390625,287.0557556152344,286.826171875,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8578782081604004,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004626016307156,285.25128173828125,294.1499938964844,286.617431640625,282.40972900390625,287.0557556152344,286.826171875,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8578782081604004,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0004626216832548,285.2524719238281,294.1499938964844,286.5630798339844,282.3922424316406,287.0475158691406,286.7893371582031,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8209044933319092,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0004626216832548,285.2524719238281,294.1499938964844,286.5630798339844,282.3922424316406,287.0475158691406,286.7893371582031,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8209044933319092,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004628021852113,285.2536315917969,294.1499938964844,286.5081481933594,282.3744812011719,287.0384521484375,286.74951171875,285.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364150818503276e-09,0.0009871678194031,-0.0104856928810477,0.0,0.0,0.0,-0.0069763101637363,60.0,0.7836474776268005,-0.0,-6.644242489528551e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004628021852113,285.2536315917969,294.1499938964844,286.5081481933594,282.3744812011719,287.0384521484375,286.74951171875,285.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364150818503276e-09,0.0009871678194031,-0.0104856928810477,0.0,0.0,0.0,-0.0069763101637363,60.0,0.7836474776268005,-0.0,-6.644242489528551e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.271720045944676e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004631415358744,285.2548217773437,294.1499938964844,286.4531555175781,282.35675048828125,287.0285949707031,286.7066955566406,285.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074286788702,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7463996410369873,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.271720045944676e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004631415358744,285.2548217773437,294.1499938964844,286.4531555175781,282.35675048828125,287.0285949707031,286.7066955566406,285.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074286788702,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7463996410369873,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.768380550667644e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.21489341231063e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004633697972167,285.2554016113281,294.1499938964844,286.42578125,282.3479919433594,287.0233764648437,286.6840515136719,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505708250945872e-09,0.0009883781895041,-0.0108565762639045,0.0,0.0,0.0,-0.0070464857853949,60.0,0.7278728485107422,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004636294906958,285.2559814453125,294.1499938964844,286.3985595703125,282.33935546875,287.0179443359375,286.6607666015625,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570478218113294e-09,0.00098893197719,-0.0110262734815478,0.0,0.0,0.0,-0.0070785945281386,60.0,0.7094401717185974,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004642437852453,285.25714111328125,294.1499938964844,286.3448181152344,282.32257080078125,287.00653076171875,286.61199951171875,285.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276576787233,0.0,0.0,0.0,-0.0071545429527759,60.0,0.6730356216430664,-0.0,-6.685696973818267e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004642437852453,285.25714111328125,294.1499938964844,286.3448181152344,282.32257080078125,287.00653076171875,286.61199951171875,285.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276576787233,0.0,0.0,0.0,-0.0071545429527759,60.0,0.6730356216430664,-0.0,-6.685696973818267e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,9.796959784580396e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004647254536394,285.2579345703125,294.1499938964844,286.3090515136719,282.3116760253906,286.9983215332031,286.5772399902344,285.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912741370499,4.843813794508378e-09,0.0009912692476063,-0.0117424027994275,0.0,0.0,0.0,-0.0072140987031161,60.0,0.6487866640090942,-0.0,-6.699576715618606e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.308203152613714e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.801986743696034e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.239715341711417e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.801986016100273e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0004649639304261,285.25830078125,294.1499938964844,286.29248046875,282.30670166015625,286.9943542480469,286.5605773925781,285.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917827555909,4.903292438740436e-09,0.0009917778661474,-0.0118982335552573,0.0,0.0,0.0,-0.0072435848414897,60.0,0.6375017166137695,-0.0,-6.706454769300765e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.81876946752891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004657600075006,285.25946044921875,294.1499938964844,286.2419738769531,282.2920837402344,286.98150634765625,286.5072021484375,285.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101839395393881e-09,0.0009934755507856,-0.0124184051528573,0.0,0.0,0.0,-0.0073420130647718,60.0,0.6029524803161621,-0.0,-6.72943798463166e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.81876946752891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004657600075006,285.25946044921875,294.1499938964844,286.2419738769531,282.2920837402344,286.98150634765625,286.5072021484375,285.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101839395393881e-09,0.0009934755507856,-0.0124184051528573,0.0,0.0,0.0,-0.0073420130647718,60.0,0.6029524803161621,-0.0,-6.72943798463166e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.34115523705259e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.836687240749598e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,7.265344174811617e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.836686513153836e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004666099557653,285.2606201171875,294.1499938964844,286.1937866210937,282.2790222167969,286.9679870605469,286.4522705078125,285.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952934924513,5.31382093882371e-09,0.0009952882537618,-0.0129737630486488,0.0,0.0,0.0,-0.007447101175785,60.0,0.5698860287666321,-0.0,-6.754019921118015e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.34115523705259e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.836687240749598e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,7.265344174811617e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.836686513153836e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004666099557653,285.2606201171875,294.1499938964844,286.1937866210937,282.2790222167969,286.9679870605469,286.4522705078125,285.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952934924513,5.31382093882371e-09,0.0009952882537618,-0.0129737630486488,0.0,0.0,0.0,-0.007447101175785,60.0,0.5698860287666321,-0.0,-6.754019921118015e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,9.845897875493392e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.272147195180878e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.845897147897632e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004670468624681,285.2611999511719,294.1499938964844,286.1707458496094,282.2731628417969,286.9609680175781,286.42449951171875,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.4227915491367185e-09,0.0009962200419977,-0.0132592441514134,0.0,0.0,0.0,-0.0075011230073869,60.0,0.5540183186531067,-0.0,-6.766673976699168e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.358701936434954e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.855165262706578e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004674864758271,285.26177978515625,294.1499938964844,286.1484375,282.267822265625,286.95379638671875,286.3966979980469,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5385734438896179,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004683613660745,285.2629089355469,294.1499938964844,286.1063537597656,282.2587890625,286.9391174316406,286.34130859375,285.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181116923689,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5090242028236389,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
