time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80987548828125,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80987548828125,0.5490897297859192,0.050000000745058,0.0482496172189712,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80987548828125,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80987548828125,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80987548828125,0.5490897297859192,0.050000000745058,0.2288753986358642,288.8775634765625,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.2039794921875,1.0,0.1489993631839752,0.3440070450305938,0.3440070450305938,1.0,1.0,-0.4882105886936188,0.0698469206690788,0.4183636605739593,-0.0775862261652946,0.0,0.0,0.0,23.70076942443848,60.0,2083.740966796875,-0.0,26.341794967651367,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44403076171875,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44403076171875,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44403076171875,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44403076171875,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44403076171875,0.5323056578636169,0.050000000745058,0.2295325547456741,289.50469970703125,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.8040466308594,1.0,0.1565587669610977,0.4752056300640106,0.4752056300640106,0.9981721043586732,1.0,-0.4896126091480255,0.1322671622037887,0.3573454618453979,-0.0157558359205722,0.0,0.0,0.0,27.22687149047852,60.0,1883.2552490234373,-0.0,29.372203826904297,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5155639648437,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.2307278513908386,290.5594787597656,291.1499938964844,287.4700012207031,284.0986328125,293.7914428710937,298.1885986328125,290.7524719238281,1.0,0.1693810522556305,0.7376028299331665,0.7376028299331665,0.994516372680664,1.0,-0.4921622276306152,0.205550268292427,0.2866119742393493,0.0566524192690849,0.0,0.0,0.0,33.63568115234375,60.0,1268.26318359375,-0.0,34.93741607666016,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5155639648437,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155639648437,0.5095111727714539,0.050000000745058,0.2307278513908386,290.5594787597656,291.1499938964844,287.4700012207031,284.0986328125,293.7914428710937,298.1885986328125,290.7524719238281,1.0,0.1693810522556305,0.7376028299331665,0.7376028299331665,0.994516372680664,1.0,-0.4921622276306152,0.205550268292427,0.2866119742393493,0.0566524192690849,0.0,0.0,0.0,33.63568115234375,60.0,1268.26318359375,-0.0,34.93741607666016,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.2317462265491485,291.21307373046875,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3572692871094,1.0,0.1795417070388794,1.0,1.0,0.9908605813980104,1.0,-0.4943346679210663,0.2164235711097717,0.2779110670089721,0.0670152977108955,0.0,0.0,0.0,39.08929061889648,60.0,866.4363403320312,-0.0,39.73396682739258,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4954216182231903,0.050000000745058,0.2317462265491485,291.21307373046875,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3572692871094,1.0,0.1795417070388794,1.0,1.0,0.9908605813980104,1.0,-0.4943346679210663,0.2164235711097717,0.2779110670089721,0.0670152977108955,0.0,0.0,0.0,39.08929061889648,60.0,866.4363403320312,-0.0,39.73396682739258,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73126220703125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.2325890213251114,291.756103515625,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8783264160156,1.0,0.1875037550926208,1.0,1.0,0.9903241395950316,1.0,-0.4961325228214264,0.2172688096761703,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169982910156,48.0,667.5948486328125,-0.0,43.73630142211914,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73126220703125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.4857509434223175,0.050000000745058,0.2325890213251114,291.756103515625,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8783264160156,1.0,0.1875037550926208,1.0,1.0,0.9903241395950316,1.0,-0.4961325228214264,0.2172688096761703,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169982910156,48.0,667.5948486328125,-0.0,43.73630142211914,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.4833923578262329,0.050000000745058,0.0466059260070323,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1465759277344,0.4833923578262329,0.050000000745058,0.049078281968832,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.4833923578262329,0.050000000745058,0.0362490527331829,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.4833923578262329,0.050000000745058,0.049078281968832,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.4833923578262329,0.050000000745058,0.2328062504529953,292.1671142578125,290.6499938964844,287.8399963378906,284.3434143066406,293.6783142089844,298.2332763671875,292.26739501953125,1.0,0.1890442222356796,1.0,1.0,0.989838719367981,1.0,-0.4965961873531341,0.2174492478370666,0.2791469395160675,0.0676400139927864,0.0,0.0,0.0,44.765380859375,48.0,538.9633178710938,-0.0,44.77299118041992,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.4834655523300171,0.050000000745058,0.0466045700013637,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1855773925781,0.4834655523300171,0.050000000745058,0.0490768551826477,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.4834655523300171,0.050000000745058,0.0362479984760284,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.4834655523300171,0.050000000745058,0.0490768551826477,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.4834655523300171,0.050000000745058,0.2327994704246521,292.2056884765625,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338562011719,292.3038024902344,1.0,0.1889508813619613,1.0,1.0,0.9897876977920532,1.0,-0.4965817630290985,0.217441126704216,0.2791406512260437,0.0676440373063087,0.0,0.0,0.0,44.72919464111328,36.0,527.1749267578125,-0.0,44.74072265625,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846780300140381,0.050000000745058,0.0465821586549282,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3775329589844,0.4846780300140381,0.050000000745058,0.0490532554686069,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846780300140381,0.050000000745058,0.0362305678427219,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846780300140381,0.050000000745058,0.0490532554686069,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846780300140381,0.050000000745058,0.2326875180006027,292.3954772949219,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4831848144531,1.0,0.1877600103616714,1.0,1.0,0.989519476890564,1.0,-0.496343046426773,0.217328280210495,0.2790147960186004,0.0676370710134506,0.0,0.0,0.0,44.13037490844727,36.0,469.8452453613281,-0.0,44.20701217651367,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871805012226105,0.050000000745058,0.0465363748371601,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.54901123046875,0.4871805012226105,0.050000000745058,0.0490050427615642,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871805012226105,0.050000000745058,0.0361949577927589,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871805012226105,0.050000000745058,0.0490050427615642,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871805012226105,0.050000000745058,0.2324588298797607,292.5650939941406,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.64361572265625,1.0,0.1854808181524276,1.0,1.0,0.9876612424850464,1.0,-0.495855301618576,0.2171301543712616,0.2787251472473144,0.0676100477576255,0.0,0.0,0.0,42.90665435791016,25.0,419.777099609375,-0.0,43.11790466308594,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.0463955476880073,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.84033203125,0.4953095614910126,0.050000000745058,0.048856746405363,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.0360854268074035,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.048856746405363,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.2317553609609604,292.85333251953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9168701171875,1.0,0.1785185635089874,1.0,1.0,0.9839447140693665,1.0,-0.4943548142910003,0.216508537530899,0.2778462767601013,0.0674759969115257,0.0,0.0,0.0,39.142051696777344,25.0,338.21612548828125,-0.0,39.78042984008789,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.0463955476880073,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.84033203125,0.4953095614910126,0.050000000745058,0.048856746405363,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.0360854268074035,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.048856746405363,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84033203125,0.4953095614910126,0.050000000745058,0.2317553609609604,292.85333251953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9168701171875,1.0,0.1785185635089874,1.0,1.0,0.9839447140693665,1.0,-0.4943548142910003,0.216508537530899,0.2778462767601013,0.0674759969115257,0.0,0.0,0.0,39.142051696777344,25.0,338.21612548828125,-0.0,39.78042984008789,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160402059555054,0.050000000745058,0.0461113788187503,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.11407470703125,0.5160402059555054,0.050000000745058,0.0485575012862682,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.8067830204963684,0.182447537779808,0.1264093965291977,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160402059555054,0.050000000745058,0.0485575012862682,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160402059555054,0.050000000745058,0.2303358912467956,293.1341247558594,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.190185546875,1.0,0.1752159744501114,1.0,1.0,0.9802281856536864,1.0,-0.59998619556427,0.2613212466239929,0.3386649191379547,0.0884410366415977,0.0,0.0,0.0,32.39728927612305,25.0,317.1985168457031,-0.0,45.33342361450195,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160402059555054,0.050000000745058,0.0461113788187503,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.11407470703125,0.5160402059555054,0.050000000745058,0.0485575012862682,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.8067830204963684,0.182447537779808,0.1264093965291977,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160402059555054,0.050000000745058,0.0485575012862682,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160402059555054,0.050000000745058,0.2303358912467956,293.1341247558594,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.190185546875,1.0,0.1752159744501114,1.0,1.0,0.9802281856536864,1.0,-0.59998619556427,0.2613212466239929,0.3386649191379547,0.0884410366415977,0.0,0.0,0.0,32.39728927612305,25.0,317.1985168457031,-0.0,45.33342361450195,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868103027344,0.8273387551307678,0.1703382432460785,0.1492103189229965,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3595886230469,0.5501376986503601,0.050000000745058,0.0482409782707691,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38848876953125,0.8638657331466675,0.191948801279068,0.1328644156455993,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501376986503601,0.050000000745058,0.0482409782707691,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501376986503601,0.050000000745058,0.2288344353437423,293.3804626464844,288.1499938964844,288.4233093261719,284.6789245605469,293.89385986328125,298.1845092773437,293.4197692871094,1.0,0.1748021692037582,1.0,1.0,0.8534756898880005,1.0,-0.7288941144943237,0.3204896748065948,0.4084044396877289,0.1217571571469307,0.0,0.0,0.0,25.53079414367676,25.0,269.25201416015625,-0.0,53.64517593383789,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868103027344,0.8273387551307678,0.1703382432460785,0.1492103189229965,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3595886230469,0.5501376986503601,0.050000000745058,0.0482409782707691,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38848876953125,0.8638657331466675,0.191948801279068,0.1328644156455993,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501376986503601,0.050000000745058,0.0482409782707691,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501376986503601,0.050000000745058,0.2288344353437423,293.3804626464844,288.1499938964844,288.4233093261719,284.6789245605469,293.89385986328125,298.1845092773437,293.4197692871094,1.0,0.1748021692037582,1.0,1.0,0.8534756898880005,1.0,-0.7288941144943237,0.3204896748065948,0.4084044396877289,0.1217571571469307,0.0,0.0,0.0,25.53079414367676,25.0,269.25201416015625,-0.0,53.64517593383789,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8897300958633423,0.1785112768411636,0.0988834500312805,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.561279296875,0.8897300958633423,0.1578636467456817,0.1041290313005447,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8897300958633423,0.207245260477066,0.0769093483686447,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54644775390625,0.6877653002738953,0.1460679173469543,0.047656200826168,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8897300958633423,0.160887986421585,0.493943303823471,293.5639038085937,288.1499938964844,288.5584411621094,284.75054931640625,293.7932434082031,298.1195678710937,293.5785827636719,1.0,0.1815123558044433,1.0,1.0,0.738770067691803,1.0,-0.9820511937141418,0.4456079006195068,0.536443293094635,0.2000612020492553,0.0,0.0,0.0,13.450507164001465,25.0,190.0554351806641,-0.0,76.52571868896484,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870399594306946,0.1796164065599441,0.0970434471964836,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5723571777344,0.8870399594306946,0.1585319936275482,0.1021914258599281,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870399594306946,0.2088958621025085,0.0754782333970069,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7565690875053406,0.1469209790229797,0.063089482486248,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870399594306946,0.1615953743457794,0.4847521185874939,293.5746765136719,287.6499938964844,288.5727233886719,284.7580261230469,293.7803039550781,298.1274719238281,293.5873718261719,1.0,0.1820629984140396,1.0,1.0,0.7267232537269592,1.0,-0.98712158203125,0.4505695104598999,0.5365520715713501,0.2037898749113083,0.0,0.0,0.0,13.393182754516602,45.0,177.30575561523438,-0.0,77.0857925415039,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078491210937,0.8840261697769165,0.1857446134090423,0.0950174555182457,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6078491210937,0.8840261697769165,0.1624406725168228,0.1000579521059989,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078491210937,0.8840261697769165,0.2173899412155151,0.0739024654030799,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60845947265625,0.9392312169075012,0.149083212018013,0.118074782192707,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078491210937,0.8840261697769165,0.1656444072723388,0.4746318459510803,293.60894775390625,287.6499938964844,288.6480407714844,284.7970275878906,293.6595153808594,298.1600036621094,293.6120910644531,1.0,0.1884665042161941,1.0,1.0,0.663347065448761,1.0,-1.0253877639770508,0.4874984622001648,0.5378893613815308,0.2335257083177566,0.0,0.0,0.0,13.735920906066896,45.0,97.15502166748048,-0.0,85.88129425048828,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.8924486041069031,0.1914635449647903,0.1007739081978797,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5826110839844,0.8924486041069031,0.1662899851799011,0.1061197817325592,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.8924486041069031,0.2250209897756576,0.0783797055482864,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.8925656676292419,0.1518886983394622,0.1061603426933288,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.8924486041069031,0.1695818305015564,0.5033865571022034,293.5791931152344,287.1499938964844,288.7236633300781,284.835693359375,293.1539001464844,298.15728759765625,293.552978515625,1.0,0.1969538331031799,1.0,1.0,0.5513721704483032,1.0,-1.074077010154724,0.5788705945014954,0.4952063858509063,0.3151768147945404,0.0,0.0,0.0,14.71139907836914,65.0,-105.47962951660156,-0.0,97.22464752197266,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8582458496094,0.9051995277404784,0.2010645270347595,0.1100951880216598,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8582458496094,0.9051995277404784,0.1731381118297577,0.1159355342388153,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8582458496094,0.9051995277404784,0.2379855215549469,0.0856295898556709,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403015136719,0.985385000705719,0.1557797342538833,0.1471946239471435,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8582458496094,0.9051995277404784,0.1764524281024933,0.5499482750892639,292.83087158203125,286.6499938964844,288.8755187988281,284.91180419921875,290.9903259277344,298.1390686035156,292.6965637207031,1.0,0.220304936170578,1.0,1.0,0.3274224400520324,1.0,-1.211044430732727,0.9485344290733336,0.2625099718570709,0.6574951410293579,0.0,0.0,0.0,17.22368049621582,85.0,-1115.404052734375,-0.0,136.49346923828125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8582458496094,0.9051995277404784,0.2010645270347595,0.1100951880216598,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8582458496094,0.9051995277404784,0.1731381118297577,0.1159355342388153,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8582458496094,0.9051995277404784,0.2379855215549469,0.0856295898556709,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403015136719,0.985385000705719,0.1557797342538833,0.1471946239471435,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8582458496094,0.9051995277404784,0.1764524281024933,0.5499482750892639,292.83087158203125,286.6499938964844,288.8755187988281,284.91180419921875,290.9903259277344,298.1390686035156,292.6965637207031,1.0,0.220304936170578,1.0,1.0,0.3274224400520324,1.0,-1.211044430732727,0.9485344290733336,0.2625099718570709,0.6574951410293579,0.0,0.0,0.0,17.22368049621582,85.0,-1115.404052734375,-0.0,136.49346923828125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.9257078170776368,0.2051886469125747,0.1254114657640457,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272277832031,0.9257078170776368,0.1763064712285995,0.1320643126964569,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.9257078170776368,0.2452591359615326,0.0975422486662864,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.9659616351127625,0.1561712324619293,0.1481460481882095,297.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.9257078170776368,0.179391860961914,0.6264562010765076,291.5990295410156,286.6499938964844,289.0010986328125,284.973388671875,289.6020202636719,298.0717163085937,291.4668273925781,1.0,0.2454447597265243,1.0,1.0,0.142688363790512,1.0,-1.3556272983551023,1.275661587715149,0.0799656882882118,0.955159068107605,0.0,0.0,0.0,20.506650924682617,85.0,-1713.493408203125,-0.0,189.27284240722656,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37091064453125,0.9302979111671448,0.2054858058691024,0.1290283054113388,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3708801269531,0.9309204816818236,0.1765666902065277,0.1361067593097686,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37091064453125,0.9302979111671448,0.2463141083717346,0.1003553494811058,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631286621094,0.9607859253883362,0.1560659408569336,0.1481464505195617,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37091064453125,0.9302979111671448,0.1795669645071029,0.6445231437683105,291.3446655273437,286.1499938964844,289.0277404785156,284.9862976074219,289.253173828125,298.05401611328125,291.2164611816406,1.0,0.2514213323593139,1.0,1.0,0.1034727171063423,1.0,-1.3898924589157104,1.3662304878234863,0.0236620064824819,1.0385658740997314,0.0,0.0,0.0,21.33717155456543,105.0,-1783.536865234375,-0.0,203.5518798828125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379546642303468,0.2050216645002365,0.1353618800640106,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23052978515625,0.9865859150886536,0.1737601459026336,0.165595605969429,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379546642303468,0.2503944039344787,0.1052814647555351,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347717285156,0.948984146118164,0.1544695347547531,0.1470192074775695,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.9909541606903076,0.1774685531854629,0.7984488010406494,290.2217102050781,286.14288330078125,289.1797180175781,285.05908203125,289.1836853027344,297.9361877441406,290.1733703613281,1.0,0.2899587154388428,1.0,1.0,0.0620836317539215,1.0,-1.6211904287338257,1.6196726560592651,0.0015177686000242,1.24399733543396,0.0,0.0,0.0,26.060449600219727,125.0,-1354.624267578125,-0.0,315.1300048828125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379546642303468,0.2050216645002365,0.1353618800640106,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23052978515625,0.9865859150886536,0.1737601459026336,0.165595605969429,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379546642303468,0.2503944039344787,0.1052814647555351,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347717285156,0.948984146118164,0.1544695347547531,0.1470192074775695,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.9909541606903076,0.1774685531854629,0.7984488010406494,290.2217102050781,286.14288330078125,289.1797180175781,285.05908203125,289.1836853027344,297.9361877441406,290.1733703613281,1.0,0.2899587154388428,1.0,1.0,0.0620836317539215,1.0,-1.6211904287338257,1.6196726560592651,0.0015177686000242,1.24399733543396,0.0,0.0,0.0,26.060449600219727,125.0,-1354.624267578125,-0.0,315.1300048828125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.8394573330879211,0.1970504522323608,0.1800498813390731,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.8007145524024963,0.1710785627365112,0.1635860353708267,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9019894599914552,0.2453369200229644,0.1737481355667114,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7994384765625,0.7696834802627563,0.1520936787128448,0.1456958502531051,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8041220307350159,0.1727121174335479,0.7856639623641968,289.7939758300781,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.80352783203125,289.7778015136719,1.0,0.3291237652301788,1.0,1.0,0.0206945445388555,1.0,-1.7388627529144287,1.7388298511505127,3.295302303740755e-05,1.3402515649795532,0.0,0.0,0.0,47.731475830078125,113.0,-716.14892578125,-0.0,441.1670837402344,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.8394573330879211,0.1970504522323608,0.1800498813390731,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.8007145524024963,0.1710785627365112,0.1635860353708267,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9019894599914552,0.2453369200229644,0.1737481355667114,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7994384765625,0.7696834802627563,0.1520936787128448,0.1456958502531051,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8041220307350159,0.1727121174335479,0.7856639623641968,289.7939758300781,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.80352783203125,289.7778015136719,1.0,0.3291237652301788,1.0,1.0,0.0206945445388555,1.0,-1.7388627529144287,1.7388298511505127,3.295302303740755e-05,1.3402515649795532,0.0,0.0,0.0,47.731475830078125,113.0,-716.14892578125,-0.0,441.1670837402344,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7061462402344,0.7796874642372131,0.1941823065280914,0.1772916316986084,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.7457754611968994,0.1702554523944854,0.1631588339805603,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049865722656,0.8376557230949402,0.2425755709409713,0.1715530604124069,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078857421875,0.7189708948135376,0.1508709788322448,0.1450489163398742,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7473118901252747,0.170841097831726,0.7789927124977112,289.70477294921875,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7328491210937,289.6953430175781,1.0,0.3405794501304626,1.0,1.0,0.0,1.0,-1.7236120700836182,1.723609209060669,2.850227929229732e-06,1.3281587362289429,0.0,0.0,0.0,61.61907958984375,113.0,-479.13909912109375,-0.0,472.8491821289063,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568603515625,0.74991774559021,0.1925919950008392,0.1756768077611923,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6572570800781,0.7208835482597351,0.1698871403932571,0.1629913300275802,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.65625,0.808040976524353,0.2415791004896164,0.1705600470304489,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.65771484375,0.6915711164474487,0.1499147564172744,0.1444102972745895,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572570800781,0.7209894061088562,0.1694390177726745,0.7735220789909363,289.6561584472656,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840209960937,289.6516418457031,1.0,0.3487246334552765,1.0,1.0,0.0,1.0,-1.7129387855529783,1.7129364013671875,2.382397951805615e-06,1.3196163177490234,0.0,0.0,0.0,71.41297149658203,101.0,-302.9259338378906,-0.0,494.892578125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.7267136573791504,0.1919276416301727,0.1747775226831436,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416931152344,0.698512077331543,0.1702484190464019,0.1634243577718734,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420593261719,0.7826009392738342,0.2425663918256759,0.1709274500608444,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6672092080116272,0.1489060223102569,0.1435964256525039,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6958044767379761,0.1679012775421142,0.7667852640151978,289.64208984375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441650390625,1.0,0.3575412034988403,1.0,1.0,0.0,1.0,-1.7037454843521118,1.7037431001663208,2.3575673822051613e-06,1.312150239944458,0.0,0.0,0.0,82.0689926147461,89.0,-74.98004150390625,-0.0,520.0877075195312,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.7267136573791504,0.1919276416301727,0.1747775226831436,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416931152344,0.698512077331543,0.1702484190464019,0.1634243577718734,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420593261719,0.7826009392738342,0.2425663918256759,0.1709274500608444,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6672092080116272,0.1489060223102569,0.1435964256525039,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6958044767379761,0.1679012775421142,0.7667852640151978,289.64208984375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441650390625,1.0,0.3575412034988403,1.0,1.0,0.0,1.0,-1.7037454843521118,1.7037431001663208,2.3575673822051613e-06,1.312150239944458,0.0,0.0,0.0,82.0689926147461,89.0,-74.98004150390625,-0.0,520.0877075195312,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
