time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.723486065864563,0.1927354335784912,0.1752908527851104,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748962402344,0.6954001188278198,0.1711562275886535,0.1641990840435028,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758117675781,0.7799100875854492,0.2445751428604126,0.1721632331609726,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.6629891991615295,0.1488500237464904,0.1434552073478698,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6909765005111694,0.167653203010559,0.7650530338287354,289.6758728027344,286.01092529296875,289.7295227050781,285.3121337890625,289.72479248046875,297.6000061035156,289.6807861328125,1.0,0.3595078587532043,1.0,1.0,0.0,1.0,-1.7045221328735352,1.7045198678970337,2.3594814138050424e-06,1.3126376867294312,0.0,0.0,0.0,84.27854919433594,89.0,19.850366592407227,-0.0,526.9951782226562,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974182128906,0.7241374850273132,0.1933063864707946,0.175705224275589,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969909667969,0.6961846947669983,0.1716823428869247,0.1646326333284378,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981201171875,0.781108021736145,0.2456613630056381,0.1728475093841552,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.6631768345832825,0.1489664316177368,0.1434961110353469,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6910718679428101,0.1677157431840896,0.764940619468689,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.359591007232666,1.0,1.0,0.0,1.0,-1.7062745094299316,1.7062721252441406,2.364090732953628e-06,1.3139700889587402,0.0,0.0,0.0,84.24590301513672,77.0,50.17668151855469,-0.0,528.025146484375,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327466607093811,0.1958302706480026,0.1776174455881118,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7915344238281,0.7056186199188232,0.1738435178995132,0.1663814634084701,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930603027344,0.7926062345504761,0.2498371303081512,0.1754954308271408,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703755259513855,0.1498362720012664,0.1440039873123169,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984559297561646,0.1684937626123428,0.7667908072471619,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574715256690979,1.0,1.0,0.0,1.0,-1.7166768312454224,1.7166744470596311,2.3917505131976213e-06,1.3220261335372925,0.0,0.0,0.0,81.01822662353516,65.0,117.92262268066406,-0.0,525.3050537109375,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327466607093811,0.1958302706480026,0.1776174455881118,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7915344238281,0.7056186199188232,0.1738435178995132,0.1663814634084701,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930603027344,0.7926062345504761,0.2498371303081512,0.1754954308271408,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703755259513855,0.1498362720012664,0.1440039873123169,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984559297561646,0.1684937626123428,0.7667908072471619,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574715256690979,1.0,1.0,0.0,1.0,-1.7166768312454224,1.7166744470596311,2.3917505131976213e-06,1.3220261335372925,0.0,0.0,0.0,81.01822662353516,65.0,117.92262268066406,-0.0,525.3050537109375,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413872480392456,0.1975712776184082,0.1789616048336029,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8547668457031,0.7146500945091248,0.1752919852733612,0.1675431877374649,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8034908175468445,0.2524831891059875,0.177175298333168,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.6783965229988098,0.1505942493677139,0.1445026397705078,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.7066927552223206,0.1692395657300949,0.7690514326095581,289.8564758300781,285.94757080078125,289.99346923828125,285.4302062988281,289.989013671875,297.5679016113281,289.8648681640625,1.0,0.3550643920898437,1.0,1.0,0.0,1.0,-1.7250138521194458,1.7250114679336548,2.414114305793192e-06,1.3285247087478638,0.0,0.0,0.0,77.61310577392578,65.0,140.65997314453125,-0.0,520.6849365234375,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.7499755620956421,0.1990307420492172,0.1800942420959472,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.90673828125,0.7228511571884155,0.1765005588531494,0.1685107946395874,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136496543884277,0.2546325623989105,0.1785391867160797,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864875555038452,0.1512843370437622,0.1449732184410095,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.714669942855835,0.1699322611093521,0.7712678909301758,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527708351612091,1.0,1.0,0.0,1.0,-1.732398509979248,1.7323960065841677,2.4340429263247643e-06,1.3342913389205933,0.0,0.0,0.0,74.41633605957031,53.0,153.092041015625,-0.0,516.0132446289062,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621179223060608,0.2007981687784195,0.1814697831869125,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.7337977290153503,0.1779626160860061,0.1696807891130447,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267269730567932,0.2571801543235779,0.1801547408103943,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978141069412231,0.1521669626235962,0.1455887705087661,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250545620918274,0.1708281636238098,0.7742199301719666,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497810363769531,1.0,1.0,0.0,1.0,-1.741677165031433,1.7416746616363523,2.4592343379481463e-06,1.3415441513061523,0.0,0.0,0.0,70.28418731689453,53.0,163.1721649169922,-0.0,509.7326965332031,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771195769309998,0.2026490420103073,0.1829132288694381,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0314636230469,0.7470726370811462,0.1794939935207367,0.1709064990282058,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422029614448547,0.2598006427288055,0.1818153709173202,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113819718360901,0.1531326472759246,0.1462741494178772,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373501658439636,0.1718172878026962,0.7775524854660034,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464816510677337,1.0,1.0,0.0,1.0,-1.7516993284225464,1.7516968250274658,2.486629000486573e-06,1.3493831157684326,0.0,0.0,0.0,65.75019836425781,41.0,169.80453491210938,-0.0,502.6488342285156,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169715404510498,0.2065407633781433,0.185954600572586,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592102050781,0.7842841744422913,0.1827170997858047,0.1734888255596161,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850611448287964,0.2651996314525604,0.1852344125509262,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438446879386902,0.1552572548389434,0.1478098630905151,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718239426612854,0.1740007698535919,0.7850825786590576,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392158448696136,1.0,1.0,0.0,1.0,-1.7734410762786863,1.773438572883606,2.5467049908911576e-06,1.3663982152938845,0.0,0.0,0.0,55.815914154052734,29.0,175.9250946044922,-0.0,486.6592102050781,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169715404510498,0.2065407633781433,0.185954600572586,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592102050781,0.7842841744422913,0.1827170997858047,0.1734888255596161,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850611448287964,0.2651996314525604,0.1852344125509262,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438446879386902,0.1552572548389434,0.1478098630905151,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718239426612854,0.1740007698535919,0.7850825786590576,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392158448696136,1.0,1.0,0.0,1.0,-1.7734410762786863,1.773438572883606,2.5467049908911576e-06,1.3663982152938845,0.0,0.0,0.0,55.815914154052734,29.0,175.9250946044922,-0.0,486.6592102050781,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874955415725708,0.2106206566095352,0.1891497820615768,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2859802246094,0.8405499458312988,0.1860991269350052,0.176203042268753,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579179883003236,0.2707407176494598,0.1887413412332534,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972767353057861,0.1575744748115539,0.1495124250650406,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269950151443481,0.1763743758201599,0.7934160232543945,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.331347793340683,1.0,1.0,0.0,1.0,-1.7967970371246338,1.7967944145202637,2.612214075270458e-06,1.3846807479858398,0.0,0.0,0.0,45.08288192749024,25.0,175.7428741455078,-0.0,468.7947998046875,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874955415725708,0.2106206566095352,0.1891497820615768,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2859802246094,0.8405499458312988,0.1860991269350052,0.176203042268753,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579179883003236,0.2707407176494598,0.1887413412332534,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972767353057861,0.1575744748115539,0.1495124250650406,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269950151443481,0.1763743758201599,0.7934160232543945,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.331347793340683,1.0,1.0,0.0,1.0,-1.7967970371246338,1.7967944145202637,2.612214075270458e-06,1.3846807479858398,0.0,0.0,0.0,45.08288192749024,25.0,175.7428741455078,-0.0,468.7947998046875,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433318972587584,0.2147992700338363,0.1926073729991912,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4097595214844,0.9002464413642883,0.189559057354927,0.1791719049215316,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964464902877808,0.2770017981529236,0.178099974989891,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508355021476746,0.1599932461977005,0.1514947265386581,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.882896363735199,0.1788381785154342,0.8030247688293457,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253359198570251,1.0,1.0,0.0,1.0,-1.805676341056824,1.8056737184524536,2.637678790051723e-06,1.3918559551239014,0.0,0.0,0.0,37.928993225097656,25.0,171.53196716308594,-0.0,452.4128112792969,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433318972587584,0.2147992700338363,0.1926073729991912,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4097595214844,0.9002464413642883,0.189559057354927,0.1791719049215316,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964464902877808,0.2770017981529236,0.178099974989891,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508355021476746,0.1599932461977005,0.1514947265386581,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.882896363735199,0.1788381785154342,0.8030247688293457,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253359198570251,1.0,1.0,0.0,1.0,-1.805676341056824,1.8056737184524536,2.637678790051723e-06,1.3918559551239014,0.0,0.0,0.0,37.928993225097656,25.0,171.53196716308594,-0.0,452.4128112792969,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864893555641174,0.2190219312906265,0.1962523013353347,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.52642822265625,0.9466301798820496,0.1930482536554336,0.18232361972332,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851382970809937,0.2870675027370453,0.151895210146904,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888679027557373,0.16246098279953,0.1536764651536941,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246651530265808,0.1813916862010955,0.8136880993843079,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207806050777435,1.0,1.0,0.0,1.0,-1.7977946996688845,1.7977920770645142,2.615132189021097e-06,1.3855358362197876,0.0,0.0,0.0,34.43489074707031,43.0,163.74246215820312,-0.0,436.8272705078125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864893555641174,0.2190219312906265,0.1962523013353347,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.52642822265625,0.9466301798820496,0.1930482536554336,0.18232361972332,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851382970809937,0.2870675027370453,0.151895210146904,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888679027557373,0.16246098279953,0.1536764651536941,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246651530265808,0.1813916862010955,0.8136880993843079,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207806050777435,1.0,1.0,0.0,1.0,-1.7977946996688845,1.7977920770645142,2.615132189021097e-06,1.3855358362197876,0.0,0.0,0.0,34.43489074707031,43.0,163.74246215820312,-0.0,436.8272705078125,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942839741706848,0.2211722582578659,0.1981458216905594,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5821838378906,0.9567375779151917,0.194824993610382,0.1839682757854461,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822664260864258,0.2926680743694305,0.1473647207021713,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971695303916931,0.1637455224990844,0.1548507660627365,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345090389251708,0.1827379167079925,0.819507360458374,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219262659549713,1.0,1.0,0.0,1.0,-1.804980516433716,1.8049778938293457,2.635188366184593e-06,1.390924096107483,0.0,0.0,0.0,34.09187316894531,43.0,159.5428924560547,-0.0,440.1929626464844,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942577481269836,0.2233432233333587,0.2000907510519027,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6368408203125,0.9564983248710632,0.1966182738542556,0.1856630891561508,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837135076522828,0.2976477742195129,0.149587795138359,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965771198272705,0.1650571972131729,0.1560867726802826,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.933639109134674,0.1841127872467041,0.8256516456604004,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249992132186889,1.0,1.0,0.0,1.0,-1.820871114730835,1.8208684921264648,2.680445049918489e-06,1.403273105621338,0.0,0.0,0.0,34.69755935668945,63.0,155.58062744140625,-0.0,451.9412231445313,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972212553024292,0.2277217507362365,0.2041035145521164,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7419738769531,0.928218960762024,0.2002321034669876,0.1891722381114959,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945169687271118,0.3046950995922088,0.1718689054250717,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719624280929565,0.1677338033914566,0.1587048768997192,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046903252601624,0.1868551671504974,0.8384739756584167,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370199501514435,1.0,1.0,0.0,1.0,-1.8751788139343264,1.875175952911377,2.8388051305228146e-06,1.4456498622894287,0.0,0.0,0.0,38.671852111816406,83.0,147.22763061523438,-0.0,499.6163024902344,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972212553024292,0.2277217507362365,0.2041035145521164,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7419738769531,0.928218960762024,0.2002321034669876,0.1891722381114959,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945169687271118,0.3046950995922088,0.1718689054250717,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719624280929565,0.1677338033914566,0.1587048768997192,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046903252601624,0.1868551671504974,0.8384739756584167,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370199501514435,1.0,1.0,0.0,1.0,-1.8751788139343264,1.875175952911377,2.8388051305228146e-06,1.4456498622894287,0.0,0.0,0.0,38.671852111816406,83.0,147.22763061523438,-0.0,499.6163024902344,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294198155403136,0.231422871351242,0.2076066732406616,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8258361816406,0.8870267271995544,0.2032839655876159,0.1922507882118225,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073272407054901,0.2024488449096679,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8368024230003357,0.1700200289487838,0.1610552072525024,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659661412239075,0.1890645176172256,0.849460780620575,290.8269958496094,285.7210388183594,290.9372863769531,285.8822937011719,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518960177898407,1.0,1.0,0.0,1.0,-1.935813307762146,1.9358102083206177,3.0220201097108657e-06,1.4930580854415894,0.9846338629722596,0.9846338629722596,0.0,45.098087310791016,83.0,139.26327514648438,-0.0,562.5150146484375,1.0,282.9992980957031,284.4533386230469,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,5.719424427121053e-21,2.8597124155089186e-21,2.8597122135605265e-21,0.0,0.0,-0.0,3.339539762237109e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047790527344,0.9200347065925598,0.2320795804262161,0.2082531303167343,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8072814941406,0.8791189789772034,0.2038282454013824,0.1928207129240036,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.9990000128746032,0.3075125515460968,0.2085128128528595,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.8299247622489929,0.1704291850328445,0.1614953279495239,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80859375,0.8583036065101624,0.1894428133964538,0.8514503836631775,290.8000183105469,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63427734375,1.0,0.3549562692642212,1.0,1.0,0.0,1.0,-1.9474729299545288,1.94746994972229,3.057998583244625e-06,1.502171516418457,0.9948030710220336,0.9948030710220336,0.0,46.5972900390625,101.0,2898.370361328125,-0.0,575.9141235351562,1.0,283.0312194824219,288.649658203125,290.3264465332031,291.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,2406.569580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0472051054239273,1.0,0.0,0.0,0.6162158846855164,0.6162326335906982,2.2328248405756323e-07,3.508020639419556,3.508008003234864,1.2560028153529856e-05,0.0,0.0,-0.0,3825.789306640625,0.0,13.75659465789795,1499.752197265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8067775964736938,0.219243437051773,0.202635109424591,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.7757148146629333,0.1964264959096908,0.1902486830949783,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.8835293650627136,0.2923581302165985,0.2087242156267166,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.7322365045547485,0.1638179123401641,0.1591439545154571,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.756054162979126,0.1812565624713897,0.835492730140686,286.0478210449219,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9549255371094,1.0,0.371424913406372,1.0,1.0,0.0,1.0,-1.91602885723114,1.916025996208191,2.9635141345352167e-06,1.4789901971817017,0.959779977798462,0.959779977798462,0.0,68.98423767089844,89.0,10673.943359375,-0.0,626.314453125,1.0,283.106689453125,285.80108642578125,290.9181213378906,292.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,2867.055419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166325569152832,1.0,0.0,0.0,1.0966492891311646,1.0966514348983765,8.044775512416892e-08,4.26570987701416,4.265699863433838,9.787758244783618e-06,0.0,0.0,-0.0,3940.470458984375,0.0,40.73771286010742,1895.407958984375,0.0,560.6678466796875,0.2812133431434631,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8067775964736938,0.219243437051773,0.202635109424591,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.7757148146629333,0.1964264959096908,0.1902486830949783,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.8835293650627136,0.2923581302165985,0.2087242156267166,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.7322365045547485,0.1638179123401641,0.1591439545154571,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.756054162979126,0.1812565624713897,0.835492730140686,286.0478210449219,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9549255371094,1.0,0.371424913406372,1.0,1.0,0.0,1.0,-1.91602885723114,1.916025996208191,2.9635141345352167e-06,1.4789901971817017,0.959779977798462,0.959779977798462,0.0,68.98423767089844,89.0,10673.943359375,-0.0,626.314453125,1.0,283.106689453125,285.80108642578125,290.9181213378906,292.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,2867.055419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166325569152832,1.0,0.0,0.0,1.0966492891311646,1.0966514348983765,8.044775512416892e-08,4.26570987701416,4.265699863433838,9.787758244783618e-06,0.0,0.0,-0.0,3940.470458984375,0.0,40.73771286010742,1895.407958984375,0.0,560.6678466796875,0.2812133431434631,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7436463236808777,0.2054265588521957,0.1896025091409683,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689514160156,0.7215769290924072,0.1865648627281189,0.1811816245317459,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206979036331177,0.2785811722278595,0.1983812749385833,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776068210601807,0.1549430191516876,0.1511205434799194,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006644606590271,0.1701750755310058,0.7875639796257019,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347717285156,1.0,0.3725523948669433,1.0,1.0,0.0,1.0,-1.8098726272583008,1.8098700046539309,2.650046781127457e-06,1.3954590559005735,0.9472379088401794,0.9472379088401794,0.0,85.32141876220703,77.0,11044.916015625,-0.0,601.0480346679688,1.0,283.1387634277344,284.8883972167969,289.6919860839844,290.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,6019.96240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549128293991089,1.0,0.0,0.0,1.5719367265701294,1.5719410181045532,1.6487855702962406e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.02783203125,0.0,120.34808349609376,1895.4371337890625,0.0,1274.73583984375,0.3975381851196289,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7436463236808777,0.2054265588521957,0.1896025091409683,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689514160156,0.7215769290924072,0.1865648627281189,0.1811816245317459,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206979036331177,0.2785811722278595,0.1983812749385833,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776068210601807,0.1549430191516876,0.1511205434799194,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006644606590271,0.1701750755310058,0.7875639796257019,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347717285156,1.0,0.3725523948669433,1.0,1.0,0.0,1.0,-1.8098726272583008,1.8098700046539309,2.650046781127457e-06,1.3954590559005735,0.9472379088401794,0.9472379088401794,0.0,85.32141876220703,77.0,11044.916015625,-0.0,601.0480346679688,1.0,283.1387634277344,284.8883972167969,289.6919860839844,290.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,6019.96240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549128293991089,1.0,0.0,0.0,1.5719367265701294,1.5719410181045532,1.6487855702962406e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.02783203125,0.0,120.34808349609376,1895.4371337890625,0.0,1274.73583984375,0.3975381851196289,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312096953392029,0.2010057419538498,0.185098722577095,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.7097286581993103,0.1829324662685394,0.177495926618576,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082652688026428,0.2743064761161804,0.1949809789657592,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6651545763015747,0.151572898030281,0.1477486491203308,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866642832756042,0.1658276617527008,0.7669723629951477,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701108396053314,1.0,1.0,0.0,1.0,-1.7671711444854736,1.767168641090393,2.529545099605457e-06,1.3616881370544434,0.9411526918411256,0.9411526918411256,0.0,88.29155731201172,77.0,11103.802734375,-0.0,580.381591796875,1.0,283.1451721191406,284.6747131347656,289.2563781738281,290.3246154785156,293.1499938964844,293.1499938964844,283.1499938964844,7873.21142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552374958992004,1.0,0.0,0.0,1.7867062091827393,1.786711812019348,2.1300985508787562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.689453125,0.0,177.07444763183594,1895.4371337890625,0.0,1277.002197265625,0.4473272264003753,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7248516082763672,0.1977330893278122,0.181703582406044,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.7030274868011475,0.1800289452075958,0.1744614988565445,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019854426383972,0.27114138007164,0.1924348622560501,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585025787353516,0.1488225907087326,0.1449079513549804,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786409020423889,0.1622011959552765,0.7493435740470886,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9393005371094,1.0,0.3663849532604217,1.0,1.0,0.0,1.0,-1.7318071126937866,1.731804609298706,2.4322566787304822e-06,1.3336814641952517,0.9340896606445312,0.9340896606445312,0.0,88.8323745727539,65.0,11105.9873046875,-0.0,558.1200561523438,1.0,283.1481018066406,284.5287475585937,288.973876953125,289.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,9610.6240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328048706054688,1.0,0.0,0.0,1.9623550176620483,1.9623618125915527,2.5694995997582737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.37744140625,0.0,235.0565948486328,1895.4371337890625,0.0,1126.2296142578125,0.4930497705936432,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7229017019271851,0.1940485388040542,0.1777853816747665,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143920898437,0.7007354497909546,0.1764605641365051,0.1706026643514633,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8013235330581665,0.2675216197967529,0.1894669532775879,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.655633270740509,0.1453506797552108,0.1411900669336319,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.6741437911987305,0.1574859470129013,0.7258033752441406,284.81268310546875,285.75897216796875,291.26080322265625,286.0721740722656,291.2581481933594,297.1083374023437,284.80322265625,1.0,0.3583522140979767,1.0,1.0,0.0,1.0,-1.6861671209335327,1.6861648559570312,2.310080162715167e-06,1.2974892854690552,0.9226770401000975,0.9226770401000975,0.0,86.06561279296875,65.0,11107.6982421875,-0.0,520.4454345703125,1.0,283.149658203125,284.3600769042969,288.7690124511719,289.639404296875,293.1499938964844,293.1499938964844,283.1499938964844,12615.6513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748777985572815,1.0,0.0,0.0,2.2213683128356934,2.22137713432312,3.2925663617788814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.4462890625,0.0,342.3273010253906,1895.4371337890625,0.0,798.3624877929688,0.5536344647407532,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235159873962402,0.1934512555599212,0.1771343052387237,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.7013244032859802,0.1758452206850052,0.1699177622795105,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023532629013062,0.266924500465393,0.1889660060405731,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559902429580688,0.1447390913963318,0.1405158191919326,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742408275604248,0.1566355377435684,0.7214699983596802,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7828063964844,1.0,0.3563970029354095,1.0,1.0,0.0,1.0,-1.6779474020004272,1.6779451370239258,2.2884821646584896e-06,1.290965557098389,0.9194204807281494,0.9194204807281494,0.0,85.0418472290039,53.0,11102.9619140625,-0.0,512.3341674804688,1.0,283.1497802734375,284.3345642089844,288.7562255859375,289.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,13188.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616252422332764,1.0,0.0,0.0,2.265320301055908,2.265329599380493,3.424148644626257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.32763671875,0.0,363.3691711425781,1895.4371337890625,0.0,736.7857666015625,0.5673521161079407,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285659909248352,0.1915765106678009,0.1750470697879791,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7227478027344,0.7064856290817261,0.173837125301361,0.1676308512687683,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093653917312622,0.265023410320282,0.1873385906219482,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600064635276794,0.1427106112241745,0.1382283717393875,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.677471399307251,0.1537574827671051,0.7066028714179993,284.7216796875,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482659459114074,1.0,1.0,0.0,1.0,-1.6501399278640747,1.6501376628875732,2.2163362700666767e-06,1.2688839435577393,0.909075140953064,0.909075140953064,0.0,80.0818099975586,53.0,11100.1005859375,-0.0,481.1897277832031,1.0,283.14996337890625,284.2491760253906,288.7787170410156,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15578.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142079591751099,1.0,0.0,0.0,2.432867288589477,2.432878017425537,3.949391782498424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.71044921875,0.0,451.9373779296875,1895.4371337890625,0.0,552.4837646484375,0.6057990789413452,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320738434791565,0.1909104436635971,0.1742802411317825,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003479003906,0.7101304531097412,0.1730932295322418,0.1667569279670715,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137885928153992,0.2643364667892456,0.1867314875125885,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630837321281433,0.1419445723295211,0.137338787317276,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6802764534950256,0.1526408940553665,0.7007385492324829,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443642854690552,1.0,1.0,0.0,1.0,-1.639330267906189,1.6393280029296875,2.188674898206955e-06,1.260295271873474,0.903641402721405,0.903641402721405,0.0,77.44668579101562,41.0,11093.275390625,-0.0,467.3555908203125,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16481.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963002204895019,1.0,0.0,0.0,2.489072322845459,2.4890835285186768,4.133980269216409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.54443359375,0.0,484.8796691894531,1895.4371337890625,0.0,495.7032470703125,0.6225922703742981,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482970952987671,0.1892809122800827,0.172313392162323,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471252441406,0.7257041335105896,0.1711956560611724,0.1644379049539566,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325972557067871,0.2626184821128845,0.1851483285427093,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780896186828613,0.1399477869272232,0.1349343657493591,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945059895515442,0.1496171355247497,0.6845641732215881,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311646580696106,1.0,1.0,0.0,1.0,-1.609973669052124,1.6099716424942017,2.114636799888104e-06,1.2369569540023804,0.8870697021484375,0.8870697021484375,0.0,67.95227813720703,29.0,11087.45703125,-0.0,424.1984558105469,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458427757024765,1.0,0.0,0.0,2.6465039253234863,2.6465165615081787,4.6734587044738873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.422607421875,0.0,586.9196166992188,1895.4371337890625,0.0,394.4548645019531,0.655977189540863,1.0,0.0,3.0,1.0,0.0
