time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482970952987671,0.1892809122800827,0.172313392162323,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471252441406,0.7257041335105896,0.1711956560611724,0.1644379049539566,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325972557067871,0.2626184821128845,0.1851483285427093,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780896186828613,0.1399477869272232,0.1349343657493591,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945059895515442,0.1496171355247497,0.6845641732215881,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311646580696106,1.0,1.0,0.0,1.0,-1.609973669052124,1.6099716424942017,2.114636799888104e-06,1.2369569540023804,0.8870697021484375,0.8870697021484375,0.0,67.95227813720703,29.0,11087.45703125,-0.0,424.1984558105469,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458427757024765,1.0,0.0,0.0,2.6465039253234863,2.6465165615081787,4.6734587044738873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.422607421875,0.0,586.9196166992188,1895.4371337890625,0.0,394.4548645019531,0.655977189540863,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737954258918762,0.1882052570581436,0.1708631217479705,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296691894531,0.748492956161499,0.1698365956544876,0.1626468002796173,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606764674186707,0.2614257037639618,0.1839458346366882,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.701651930809021,0.1384683400392532,0.1330322474241256,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166593074798584,0.1472101062536239,0.6712881922721863,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172188401222229,1.0,1.0,0.0,1.0,-1.586413025856018,1.5864109992980957,2.056358425761573e-06,1.2182090282440186,0.8701921105384827,0.8701921105384827,0.0,57.53673553466797,25.0,11057.6533203125,-0.0,383.045166015625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447679340839386,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.824266284231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.960693359375,0.0,620.5581665039062,1895.4371337890625,0.0,369.68994140625,0.6667743921279907,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737954258918762,0.1882052570581436,0.1708631217479705,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296691894531,0.748492956161499,0.1698365956544876,0.1626468002796173,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606764674186707,0.2614257037639618,0.1839458346366882,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.701651930809021,0.1384683400392532,0.1330322474241256,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166593074798584,0.1472101062536239,0.6712881922721863,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172188401222229,1.0,1.0,0.0,1.0,-1.586413025856018,1.5864109992980957,2.056358425761573e-06,1.2182090282440186,0.8701921105384827,0.8701921105384827,0.0,57.53673553466797,25.0,11057.6533203125,-0.0,383.045166015625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447679340839386,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.824266284231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.960693359375,0.0,620.5581665039062,1895.4371337890625,0.0,369.68994140625,0.6667743921279907,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880929112434387,0.1878170073032379,0.1703104376792907,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.7613571286201477,0.1692995578050613,0.1619265228509903,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.876477062702179,0.2609659433364868,0.1834699660539627,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.714155912399292,0.1378680616617202,0.1322525143623352,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276184558868408,0.1461691707372665,0.6655832529067993,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.630615234375,1.0,0.3112023174762726,1.0,1.0,0.0,1.0,-1.5765265226364136,1.5765243768692017,2.032198153756326e-06,1.2103302478790283,0.8619762063026428,0.8619762063026428,0.0,53.00209426879883,25.0,11038.537109375,-0.0,365.6756896972656,1.0,283.1499938964844,284.1358337402344,289.231201171875,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491325318813324,1.0,0.0,0.0,2.675694704055786,2.675708055496216,4.777123763233249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.507080078125,0.0,614.351806640625,1895.4371337890625,0.0,372.94818115234375,0.666725218296051,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029712438583374,0.1875042021274566,0.1698507815599441,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.7750735878944397,0.1688327044248581,0.1612991392612457,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930932879447937,0.2605720460414886,0.1830599904060363,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260130643844604,0.1373373121023178,0.1315646022558212,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387986779212952,0.1452081650495529,0.6603682637214661,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056229650974273,1.0,1.0,0.0,1.0,-1.5676413774490356,1.5676393508911133,2.0106410829612287e-06,1.2032499313354492,0.8532190918922424,0.8532190918922424,0.0,48.93760681152344,25.0,11031.1376953125,-0.0,350.2699279785156,1.0,283.1499938964844,284.138427734375,289.28521728515625,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529813826084137,1.0,0.0,0.0,2.665971040725708,2.6659843921661377,4.742465762319626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.17822265625,0.0,610.4467163085938,1895.4371337890625,0.0,381.7115478515625,0.6619982123374939,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280304670333862,0.187056615948677,0.1691805869340896,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8001646995544434,0.1680582761764526,0.1602907329797744,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247946739196776,0.259929895401001,0.1824118643999099,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467946410179138,0.1364353895187378,0.1304349154233932,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592384815216064,0.143466904759407,0.6512169241905212,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970027029514313,1.0,1.0,0.0,1.0,-1.552503228187561,1.552501201629639,1.9742385575227672e-06,1.1911756992340088,0.8363292217254639,0.8363292217254639,0.0,42.859004974365234,25.0,11009.15625,-0.0,326.6397399902344,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624428749084472,1.0,0.0,0.0,2.6003568172454834,2.600369691848755,4.51189777095351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.515380859375,0.0,572.3912353515625,1895.4371337890625,0.0,404.1163635253906,0.6470426321029663,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280304670333862,0.187056615948677,0.1691805869340896,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8001646995544434,0.1680582761764526,0.1602907329797744,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247946739196776,0.259929895401001,0.1824118643999099,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467946410179138,0.1364353895187378,0.1304349154233932,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592384815216064,0.143466904759407,0.6512169241905212,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970027029514313,1.0,1.0,0.0,1.0,-1.552503228187561,1.552501201629639,1.9742385575227672e-06,1.1911756992340088,0.8363292217254639,0.8363292217254639,0.0,42.859004974365234,25.0,11009.15625,-0.0,326.6397399902344,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624428749084472,1.0,0.0,0.0,2.6003568172454834,2.600369691848755,4.51189777095351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.515380859375,0.0,572.3912353515625,1895.4371337890625,0.0,404.1163635253906,0.6470426321029663,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496261835098267,0.1867999136447906,0.1687564104795456,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788635253906,0.8212939500808716,0.1674418598413467,0.1595127135515213,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539576172828674,0.2594299614429474,0.1819220930337906,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658485770225525,0.1356932967901229,0.1295371353626251,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777543663978577,0.1419024169445037,0.6432552933692932,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904576063156128,1.0,1.0,0.0,1.0,-1.5398346185684204,1.5398327112197876,1.944094947248232e-06,1.1810650825500488,0.8196713924407959,0.8196713924407959,0.0,38.53557205200195,25.0,10988.8125,-0.0,309.2004089355469,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688953459262848,1.0,0.0,0.0,2.5075061321258545,2.5075182914733887,4.195438805254526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.776123046875,0.0,519.2145385742188,1895.4371337890625,0.0,420.1390686035156,0.6256013512611389,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496261835098267,0.1867999136447906,0.1687564104795456,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788635253906,0.8212939500808716,0.1674418598413467,0.1595127135515213,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539576172828674,0.2594299614429474,0.1819220930337906,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658485770225525,0.1356932967901229,0.1295371353626251,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777543663978577,0.1419024169445037,0.6432552933692932,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904576063156128,1.0,1.0,0.0,1.0,-1.5398346185684204,1.5398327112197876,1.944094947248232e-06,1.1810650825500488,0.8196713924407959,0.8196713924407959,0.0,38.53557205200195,25.0,10988.8125,-0.0,309.2004089355469,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688953459262848,1.0,0.0,0.0,2.5075061321258545,2.5075182914733887,4.195438805254526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.776123046875,0.0,519.2145385742188,1895.4371337890625,0.0,420.1390686035156,0.6256013512611389,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691622018814087,0.186706930398941,0.1685272604227066,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71514892578125,0.8385346531867981,0.1669482737779617,0.1589032113552093,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761552810668944,0.2590400874614715,0.181547150015831,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828320264816284,0.1350762099027633,0.1288099735975265,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937217354774475,0.1404718160629272,0.6361501812934875,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854216992855072,1.0,1.0,0.0,1.0,-1.5289738178253174,1.5289719104766846,1.9184822122042533e-06,1.1723902225494385,0.8033782839775085,0.8033782839775085,0.0,35.40605163574219,25.0,10968.025390625,-0.0,295.9671936035156,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706418216228485,1.0,0.0,0.0,2.397904396057129,2.3979156017303467,3.836693451830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.0615234375,0.0,459.8860473632813,1895.4371337890625,0.0,424.5845642089844,0.60316002368927,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691622018814087,0.186706930398941,0.1685272604227066,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71514892578125,0.8385346531867981,0.1669482737779617,0.1589032113552093,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761552810668944,0.2590400874614715,0.181547150015831,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828320264816284,0.1350762099027633,0.1288099735975265,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937217354774475,0.1404718160629272,0.6361501812934875,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854216992855072,1.0,1.0,0.0,1.0,-1.5289738178253174,1.5289719104766846,1.9184822122042533e-06,1.1723902225494385,0.8033782839775085,0.8033782839775085,0.0,35.40605163574219,25.0,10968.025390625,-0.0,295.9671936035156,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706418216228485,1.0,0.0,0.0,2.397904396057129,2.3979156017303467,3.836693451830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.0615234375,0.0,459.8860473632813,1895.4371337890625,0.0,424.5845642089844,0.60316002368927,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862517476081848,0.1867464780807495,0.1684561520814895,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.853329598903656,0.1665482074022293,0.1584219485521316,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918985366821288,0.2587259709835052,0.1812559515237808,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972425222396851,0.1345564574003219,0.1282141357660293,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067768216133118,0.139142632484436,0.6296910643577576,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814904749393463,1.0,1.0,0.0,1.0,-1.5194907188415527,1.51948881149292,1.896291337288858e-06,1.164810299873352,0.7874142527580261,0.7874142527580261,0.0,33.118377685546875,25.0,10963.3544921875,-0.0,285.7084655761719,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693407714366913,1.0,0.0,0.0,2.3079683780670166,2.307979106903076,3.554291652108077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.913330078125,0.0,415.82904052734375,1895.4371337890625,0.0,421.2683715820313,0.5830751657485962,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862517476081848,0.1867464780807495,0.1684561520814895,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.853329598903656,0.1665482074022293,0.1584219485521316,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918985366821288,0.2587259709835052,0.1812559515237808,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972425222396851,0.1345564574003219,0.1282141357660293,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067768216133118,0.139142632484436,0.6296910643577576,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814904749393463,1.0,1.0,0.0,1.0,-1.5194907188415527,1.51948881149292,1.896291337288858e-06,1.164810299873352,0.7874142527580261,0.7874142527580261,0.0,33.118377685546875,25.0,10963.3544921875,-0.0,285.7084655761719,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693407714366913,1.0,0.0,0.0,2.3079683780670166,2.307979106903076,3.554291652108077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.913330078125,0.0,415.82904052734375,1895.4371337890625,0.0,421.2683715820313,0.5830751657485962,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.89374178647995,0.1868079900741577,0.1684681177139282,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.859824001789093,0.1663759797811508,0.1582182645797729,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978110194206238,0.2585890591144562,0.1811233013868332,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034012913703918,0.1343262642621994,0.1279549151659011,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120328783988953,0.1385080814361572,0.6266482472419739,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798439264297485,1.0,1.0,0.0,1.0,-1.5151280164718628,1.51512610912323,1.886138193185616e-06,1.161323070526123,0.7797914147377014,0.7797914147377014,0.0,32.215023040771484,25.0,10962.3603515625,-0.0,281.41558837890625,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682251513004303,1.0,0.0,0.0,2.265214204788208,2.2652246952056885,3.423828047743882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.4228515625,0.0,396.21380615234375,1895.4371337890625,0.0,418.4456481933594,0.5736409425735474,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974307179450989,0.1868910193443298,0.1685193628072738,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.8628407716751099,0.166216105222702,0.1580469906330108,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970017075538636,0.2586560845375061,0.1784192472696304,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061297535896301,0.134109690785408,0.1277292668819427,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138895034790039,0.1378875076770782,0.6237649321556091,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782792747020721,1.0,1.0,0.0,1.0,-1.5080193281173706,1.5080174207687378,1.8697406858336765e-06,1.1557074785232544,0.7718161940574646,0.7718161940574646,0.0,31.70499992370605,25.0,10947.65625,-0.0,276.9342041015625,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670743346214294,1.0,0.0,0.0,2.2246696949005127,2.224679946899414,3.3023604828485986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.451171875,0.0,378.1270446777344,1895.4371337890625,0.0,415.55377197265625,0.5646883845329285,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904069721698761,0.1871227771043777,0.1686823517084121,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.868183970451355,0.1659380793571472,0.1577451080083847,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321912765504,0.2598529458045959,0.1734114587306976,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107797503471375,0.1337226629257202,0.1273227035999298,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168941140174866,0.1367036998271942,0.6182442307472229,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754447162151336,1.0,1.0,0.0,1.0,-1.49471116065979,1.4947092533111572,1.8391331195743987e-06,1.145043969154358,0.7565493583679199,0.7565493583679199,0.0,30.81578063964844,25.0,10914.177734375,-0.0,268.8221130371094,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648291170597076,1.0,0.0,0.0,2.145432710647583,2.145442247390747,3.071306480251224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.805908203125,0.0,344.8127746582031,1895.4371337890625,0.0,409.9693298339844,0.5473817586898804,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904069721698761,0.1871227771043777,0.1686823517084121,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.868183970451355,0.1659380793571472,0.1577451080083847,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321912765504,0.2598529458045959,0.1734114587306976,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107797503471375,0.1337226629257202,0.1273227035999298,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168941140174866,0.1367036998271942,0.6182442307472229,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754447162151336,1.0,1.0,0.0,1.0,-1.49471116065979,1.4947092533111572,1.8391331195743987e-06,1.145043969154358,0.7565493583679199,0.7565493583679199,0.0,30.81578063964844,25.0,10914.177734375,-0.0,268.8221130371094,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648291170597076,1.0,0.0,0.0,2.145432710647583,2.145442247390747,3.071306480251224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.805908203125,0.0,344.8127746582031,1895.4371337890625,0.0,409.9693298339844,0.5473817586898804,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105669260025024,0.1874565184116363,0.1689371466636657,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.8731001019477844,0.165724292397499,0.1575056314468383,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935756921768188,0.2616370022296905,0.1692774444818496,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148915767669678,0.1334041357040405,0.126983106136322,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194736838340759,0.1356058120727539,0.6131199598312378,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729861140251159,1.0,1.0,0.0,1.0,-1.4832167625427246,1.4832149744033811,1.8129713907910627e-06,1.1358444690704346,0.7417214512825012,0.7417214512825012,0.0,30.05122184753418,25.0,10889.3232421875,-0.0,261.9261169433594,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628946185111999,1.0,0.0,0.0,2.0690906047821045,2.0690996646881104,2.8566191190293466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.105224609375,0.0,314.8583984375,1895.4371337890625,0.0,405.2179870605469,0.530853807926178,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105669260025024,0.1874565184116363,0.1689371466636657,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.8731001019477844,0.165724292397499,0.1575056314468383,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935756921768188,0.2616370022296905,0.1692774444818496,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148915767669678,0.1334041357040405,0.126983106136322,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194736838340759,0.1356058120727539,0.6131199598312378,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729861140251159,1.0,1.0,0.0,1.0,-1.4832167625427246,1.4832149744033811,1.8129713907910627e-06,1.1358444690704346,0.7417214512825012,0.7417214512825012,0.0,30.05122184753418,25.0,10889.3232421875,-0.0,261.9261169433594,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628946185111999,1.0,0.0,0.0,2.0690906047821045,2.0690996646881104,2.8566191190293466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.105224609375,0.0,314.8583984375,1895.4371337890625,0.0,405.2179870605469,0.530853807926178,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916776478290558,0.1878974586725235,0.1692907214164734,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8774860501289368,0.1655782610177993,0.1573330760002136,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636807262897491,0.1656711846590042,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184601664543152,0.133156269788742,0.1267134845256805,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215690851211548,0.1345898211002349,0.6083857417106628,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708427011966705,1.0,1.0,0.0,1.0,-1.4730969667434692,1.473095178604126,1.7901298861033863e-06,1.1277357339859009,0.7273910045623779,0.7273910045623779,0.0,29.40244102478028,28.0,10869.619140625,-0.0,255.9978790283203,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46141117811203,1.0,0.0,0.0,1.9951823949813845,1.995191216468811,2.656186666172289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0087890625,0.0,287.7193603515625,1895.4371337890625,0.0,401.6116943359375,0.5149789452552795,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916776478290558,0.1878974586725235,0.1692907214164734,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8774860501289368,0.1655782610177993,0.1573330760002136,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636807262897491,0.1656711846590042,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184601664543152,0.133156269788742,0.1267134845256805,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215690851211548,0.1345898211002349,0.6083857417106628,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708427011966705,1.0,1.0,0.0,1.0,-1.4730969667434692,1.473095178604126,1.7901298861033863e-06,1.1277357339859009,0.7273910045623779,0.7273910045623779,0.0,29.40244102478028,28.0,10869.619140625,-0.0,255.9978790283203,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46141117811203,1.0,0.0,0.0,1.9951823949813845,1.995191216468811,2.656186666172289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0087890625,0.0,287.7193603515625,1895.4371337890625,0.0,401.6116943359375,0.5149789452552795,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176455140113832,0.1884524971246719,0.1697620153427124,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.8772308230400085,0.1655061244964599,0.1572469621896743,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654584348201751,0.1657415330410003,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180113434791565,0.1329840272665023,0.1265323758125305,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196704983711243,0.1336511820554733,0.6040935516357422,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702232599258423,1.0,1.0,0.0,1.0,-1.468269944190979,1.4682681560516355,1.7792378912417917e-06,1.1238068342208862,0.713656485080719,0.713656485080719,0.0,29.321996688842773,31.0,10877.115234375,-0.0,253.7691192626953,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603819251060486,1.0,0.0,0.0,1.923805832862854,1.9238141775131223,2.469538742388977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.222412109375,0.0,263.1298522949219,1895.4371337890625,0.0,399.1282348632813,0.4997515380382538,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176455140113832,0.1884524971246719,0.1697620153427124,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.8772308230400085,0.1655061244964599,0.1572469621896743,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654584348201751,0.1657415330410003,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180113434791565,0.1329840272665023,0.1265323758125305,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196704983711243,0.1336511820554733,0.6040935516357422,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702232599258423,1.0,1.0,0.0,1.0,-1.468269944190979,1.4682681560516355,1.7792378912417917e-06,1.1238068342208862,0.713656485080719,0.713656485080719,0.0,29.321996688842773,31.0,10877.115234375,-0.0,253.7691192626953,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603819251060486,1.0,0.0,0.0,1.923805832862854,1.9238141775131223,2.469538742388977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.222412109375,0.0,263.1298522949219,1895.4371337890625,0.0,399.1282348632813,0.4997515380382538,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161362648010254,0.1887741982936859,0.1700433790683746,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.8754451870918274,0.1654982417821884,0.1572372168302536,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927236437797546,0.2659715414047241,0.167092278599739,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163558840751648,0.1329261213541031,0.1264753490686416,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172793984413147,0.133203774690628,0.6020893454551697,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703931331634521,1.0,1.0,0.0,1.0,-1.467741847038269,1.4677400588989258,1.7780250800569777e-06,1.1233536005020142,0.7072389125823975,0.7072389125823975,0.0,29.48345375061035,31.0,10891.21484375,-0.0,253.95152282714844,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601155519485473,1.0,0.0,0.0,1.888741374015808,1.888749599456787,2.3803366389074654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.16064453125,0.0,251.6729888916016,1895.4371337890625,0.0,398.4880065917969,0.4923381507396698,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135587215423584,0.1891257911920547,0.1703554093837738,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.8727377653121948,0.1655093133449554,0.1572493910789489,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415387153624,0.2661847472190857,0.1691873520612716,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138772249221802,0.1328869462013244,0.1264401078224182,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140428066253662,0.1327668279409408,0.6001574993133545,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.27085080742836,1.0,1.0,0.0,1.0,-1.4682836532592771,1.468281865119934,1.7792035578167995e-06,1.123754382133484,0.7006500959396362,0.7006500959396362,0.0,29.76344490051269,25.0,10912.609375,-0.0,254.8783721923828,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600681066513061,1.0,0.0,0.0,1.8554801940917969,1.8554883003234863,2.297238381743228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.98486328125,0.0,240.9918365478516,1895.4371337890625,0.0,398.37408447265625,0.4852597713470459,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201951622962952,0.1898956894874572,0.1710096150636673,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8772491812705994,0.1655685901641845,0.1572764366865158,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.266876220703125,0.1657700091600418,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176516890525818,0.1328459680080413,0.1263720989227295,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162416815757751,0.1319084763526916,0.5961965322494507,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687600553035736,1.0,1.0,0.0,1.0,-1.4601696729660034,1.4601680040359497,1.7611745306567173e-06,1.1173279285430908,0.6883259415626526,0.6883259415626526,0.0,29.179073333740234,28.0,10903.1357421875,-0.0,250.03677368164065,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604916572570801,1.0,0.0,0.0,1.7905611991882324,1.7905688285827637,2.1393000793068495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.583984375,0.0,221.1892852783203,1895.4371337890625,0.0,399.3922729492188,0.4715738296508789,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201951622962952,0.1898956894874572,0.1710096150636673,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8772491812705994,0.1655685901641845,0.1572764366865158,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.266876220703125,0.1657700091600418,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176516890525818,0.1328459680080413,0.1263720989227295,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162416815757751,0.1319084763526916,0.5961965322494507,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687600553035736,1.0,1.0,0.0,1.0,-1.4601696729660034,1.4601680040359497,1.7611745306567173e-06,1.1173279285430908,0.6883259415626526,0.6883259415626526,0.0,29.179073333740234,28.0,10903.1357421875,-0.0,250.03677368164065,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604916572570801,1.0,0.0,0.0,1.7905611991882324,1.7905688285827637,2.1393000793068495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.583984375,0.0,221.1892852783203,1895.4371337890625,0.0,399.3922729492188,0.4715738296508789,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922475814819336,0.1907631754875183,0.171761155128479,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.8780274391174316,0.1656904816627502,0.1573728621006012,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.268474280834198,0.1653157174587249,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181753754615784,0.1328701376914978,0.1263757348060608,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.815166711807251,0.1311167627573013,0.5925469398498535,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.268280953168869,1.0,1.0,0.0,1.0,-1.4562594890594482,1.456257700920105,1.7523885844639151e-06,1.11409330368042,0.6766700148582458,0.6766700148582458,0.0,29.049001693725582,31.0,10907.9658203125,-0.0,248.09825134277344,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607206583023071,1.0,0.0,0.0,1.7291171550750732,1.7291245460510254,1.994996949861161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.813720703125,0.0,203.52528381347656,1895.4371337890625,0.0,399.94384765625,0.4587105810642242,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922475814819336,0.1907631754875183,0.171761155128479,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.8780274391174316,0.1656904816627502,0.1573728621006012,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.268474280834198,0.1653157174587249,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181753754615784,0.1328701376914978,0.1263757348060608,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.815166711807251,0.1311167627573013,0.5925469398498535,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.268280953168869,1.0,1.0,0.0,1.0,-1.4562594890594482,1.456257700920105,1.7523885844639151e-06,1.11409330368042,0.6766700148582458,0.6766700148582458,0.0,29.049001693725582,31.0,10907.9658203125,-0.0,248.09825134277344,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607206583023071,1.0,0.0,0.0,1.7291171550750732,1.7291245460510254,1.994996949861161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.813720703125,0.0,203.52528381347656,1895.4371337890625,0.0,399.94384765625,0.4587105810642242,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193739295005798,0.1917700618505478,0.1726412028074264,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094665527344,0.8742690086364746,0.1658825427293777,0.1575526446104049,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693500518798828,0.1684475243091583,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147754669189453,0.1329624503850937,0.126462236046791,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100823163986206,0.1303855776786804,0.5892818570137024,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690467834472656,1.0,1.0,0.0,1.0,-1.4574733972549438,1.45747172832489,1.7549998574395431e-06,1.1149864196777344,0.6658724546432495,0.6658724546432495,0.0,29.469087600708008,34.0,10945.091796875,-0.0,249.64157104492188,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608198702335357,1.0,0.0,0.0,1.67181396484375,1.671821117401123,1.8649591027042334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.672607421875,0.0,187.92762756347656,1895.4371337890625,0.0,400.1830749511719,0.4467736184597015,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193739295005798,0.1917700618505478,0.1726412028074264,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094665527344,0.8742690086364746,0.1658825427293777,0.1575526446104049,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693500518798828,0.1684475243091583,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147754669189453,0.1329624503850937,0.126462236046791,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100823163986206,0.1303855776786804,0.5892818570137024,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690467834472656,1.0,1.0,0.0,1.0,-1.4574733972549438,1.45747172832489,1.7549998574395431e-06,1.1149864196777344,0.6658724546432495,0.6658724546432495,0.0,29.469087600708008,34.0,10945.091796875,-0.0,249.64157104492188,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608198702335357,1.0,0.0,0.0,1.67181396484375,1.671821117401123,1.8649591027042334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.672607421875,0.0,187.92762756347656,1895.4371337890625,0.0,400.1830749511719,0.4467736184597015,1.0,0.0,3.0,1.0,0.0
