time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126625061035156,0.1929906159639358,0.1737136542797088,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.8673261404037476,0.16614830493927,0.1578159928321838,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691531777381897,0.1741762906312942,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084038496017456,0.1331212371587753,0.1266266107559204,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017662167549133,0.1296916753053665,0.586276113986969,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708567976951599,1.0,1.0,0.0,1.0,-1.462541580200195,1.462539792060852,1.7661750462139023e-06,1.1189552545547483,0.6559937596321106,0.6559937596321106,0.0,30.32370376586914,25.0,11005.5595703125,-0.0,253.8721466064453,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613715708255768,1.0,0.0,0.0,1.6191236972808838,1.6191306114196775,1.749256455241266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.651611328125,0.0,174.3037567138672,1895.4371337890625,0.0,401.5158081054688,0.4358451664447784,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126625061035156,0.1929906159639358,0.1737136542797088,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.8673261404037476,0.16614830493927,0.1578159928321838,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691531777381897,0.1741762906312942,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084038496017456,0.1331212371587753,0.1266266107559204,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017662167549133,0.1296916753053665,0.586276113986969,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708567976951599,1.0,1.0,0.0,1.0,-1.462541580200195,1.462539792060852,1.7661750462139023e-06,1.1189552545547483,0.6559937596321106,0.6559937596321106,0.0,30.32370376586914,25.0,11005.5595703125,-0.0,253.8721466064453,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613715708255768,1.0,0.0,0.0,1.6191236972808838,1.6191306114196775,1.749256455241266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.651611328125,0.0,174.3037567138672,1895.4371337890625,0.0,401.5158081054688,0.4358451664447784,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150744676589966,0.1936625391244888,0.1742972284555435,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.8686265349388123,0.1663005650043487,0.1579509824514389,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156211853028,0.2689245045185089,0.1733621209859848,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095512390136719,0.1332172304391861,0.1267092376947403,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020293116569519,0.1293481141328811,0.5847154855728149,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.270144522190094,1.0,1.0,0.0,1.0,-1.4606599807739258,1.4606581926345823,1.7620516246097395e-06,1.1175119876861572,0.6515359878540039,0.6515359878540039,0.0,30.17956924438477,25.0,11014.2919921875,-0.0,252.72755432128903,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619324505329132,1.0,0.0,0.0,1.5941638946533203,1.5941706895828247,1.6957403659034753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.74267578125,0.0,168.1361083984375,1895.4371337890625,0.0,402.8752746582031,0.4307202696800232,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221827387809752,0.1943568140268325,0.1748913526535034,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.207763671875,0.8737568855285645,0.1664616018533706,0.1580792814493179,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946034431458,0.2693223357200622,0.1695955246686935,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141158819198608,0.1333217620849609,0.1267842203378677,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.805858314037323,0.1290120184421539,0.5830948352813721,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685414850711822,1.0,1.0,0.0,1.0,-1.4551526308059692,1.455150842666626,1.749849388943403e-06,1.1131212711334229,0.6469219326972961,0.6469219326972961,0.0,29.57693290710449,28.0,11000.19140625,-0.0,248.948486328125,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462541252374649,1.0,0.0,0.0,1.5711355209350586,1.5711421966552734,1.6471028629894138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.800048828125,0.0,162.49827575683594,1895.4371337890625,0.0,404.3560485839844,0.4259458184242248,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276612401008606,0.1958132833242416,0.1761669814586639,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.247802734375,0.8767098188400269,0.1668250560760498,0.1583996415138244,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711115181446075,0.1677957773208618,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166213035583496,0.1335728466510772,0.12699855864048,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066798448562622,0.1284015774726867,0.5802175998687744,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679558098316192,1.0,1.0,0.0,1.0,-1.4517046213150024,1.4517028331756592,1.7420823041902622e-06,1.11021888256073,0.6385594606399536,0.6385594606399536,0.0,29.27788734436035,31.0,11006.0029296875,-0.0,246.7906951904297,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632291197776794,1.0,0.0,0.0,1.5273213386535645,1.5273278951644895,1.5565184696697545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.835205078125,0.0,152.22860717773438,1895.4371337890625,0.0,406.03564453125,0.4169756770133972,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276612401008606,0.1958132833242416,0.1761669814586639,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.247802734375,0.8767098188400269,0.1668250560760498,0.1583996415138244,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711115181446075,0.1677957773208618,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166213035583496,0.1335728466510772,0.12699855864048,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066798448562622,0.1284015774726867,0.5802175998687744,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679558098316192,1.0,1.0,0.0,1.0,-1.4517046213150024,1.4517028331756592,1.7420823041902622e-06,1.11021888256073,0.6385594606399536,0.6385594606399536,0.0,29.27788734436035,31.0,11006.0029296875,-0.0,246.7906951904297,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632291197776794,1.0,0.0,0.0,1.5273213386535645,1.5273278951644895,1.5565184696697545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.835205078125,0.0,152.22860717773438,1895.4371337890625,0.0,406.03564453125,0.4169756770133972,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.92724347114563,0.1973713636398315,0.1775501370429992,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936096191406,0.8747873306274414,0.1672479510307312,0.1587948650121688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724179625511169,0.1698280274868011,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.814876914024353,0.1338799595832824,0.1272855997085571,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030458688735962,0.1278565227985382,0.577757716178894,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686709463596344,1.0,1.0,0.0,1.0,-1.453668475151062,1.4536668062210083,1.7463121366745329e-06,1.1116838455200195,0.6311270594596863,0.6311270594596863,0.0,29.57522964477539,34.0,11048.6513671875,-0.0,248.3337860107422,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635350108146667,1.0,0.0,0.0,1.4881267547607422,1.4881329536437988,1.477655615644835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.484130859375,0.0,143.39779663085938,1895.4371337890625,0.0,406.7847900390625,0.4089718163013458,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.92724347114563,0.1973713636398315,0.1775501370429992,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936096191406,0.8747873306274414,0.1672479510307312,0.1587948650121688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724179625511169,0.1698280274868011,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.814876914024353,0.1338799595832824,0.1272855997085571,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030458688735962,0.1278565227985382,0.577757716178894,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686709463596344,1.0,1.0,0.0,1.0,-1.453668475151062,1.4536668062210083,1.7463121366745329e-06,1.1116838455200195,0.6311270594596863,0.6311270594596863,0.0,29.57522964477539,34.0,11048.6513671875,-0.0,248.3337860107422,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635350108146667,1.0,0.0,0.0,1.4881267547607422,1.4881329536437988,1.477655615644835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.484130859375,0.0,143.39779663085938,1895.4371337890625,0.0,406.7847900390625,0.4089718163013458,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225156903266908,0.1990281343460083,0.1790378838777542,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34210205078125,0.8693432807922363,0.1677301675081253,0.1592620015144348,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727358043193817,0.1746658831834793,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099557161331177,0.134241372346878,0.1276400983333587,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961142659187317,0.1273465156555175,0.5755612850189209,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704779803752899,1.0,1.0,0.0,1.0,-1.459610104560852,1.4596083164215088,1.7593591792319785e-06,1.1163208484649658,0.6246581077575684,0.6246581077575684,0.0,30.33186721801757,25.0,11117.6640625,-0.0,252.6701812744141,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642493724822998,1.0,0.0,0.0,1.4537122249603271,1.4537184238433838,1.4101013334766321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4375,0.0,135.906494140625,1895.4371337890625,0.0,408.5396423339844,0.4019504487514496,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225156903266908,0.1990281343460083,0.1790378838777542,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34210205078125,0.8693432807922363,0.1677301675081253,0.1592620015144348,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727358043193817,0.1746658831834793,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099557161331177,0.134241372346878,0.1276400983333587,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961142659187317,0.1273465156555175,0.5755612850189209,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704779803752899,1.0,1.0,0.0,1.0,-1.459610104560852,1.4596083164215088,1.7593591792319785e-06,1.1163208484649658,0.6246581077575684,0.6246581077575684,0.0,30.33186721801757,25.0,11117.6640625,-0.0,252.6701812744141,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642493724822998,1.0,0.0,0.0,1.4537122249603271,1.4537184238433838,1.4101013334766321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4375,0.0,135.906494140625,1895.4371337890625,0.0,408.5396423339844,0.4019504487514496,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339486360549928,0.2007477730512619,0.1805431246757507,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.8770356178283691,0.1682438403367996,0.1597150266170501,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2734010815620422,0.1694203913211822,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.816749632358551,0.1346308588981628,0.1279763281345367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013430237770081,0.1268398761749267,0.5731540322303772,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681997418403625,1.0,1.0,0.0,1.0,-1.4531880617141724,1.453186273574829,1.7451724261263737e-06,1.1112229824066162,0.6190038323402405,0.6190038323402405,0.0,29.511409759521484,28.0,11124.4697265625,-0.0,247.97662353515625,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656985998153686,1.0,0.0,0.0,1.423856258392334,1.4238622188568115,1.352775456098243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2666015625,0.0,129.61669921875,1895.4371337890625,0.0,412.12298583984375,0.3958733677864074,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339486360549928,0.2007477730512619,0.1805431246757507,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.8770356178283691,0.1682438403367996,0.1597150266170501,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2734010815620422,0.1694203913211822,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.816749632358551,0.1346308588981628,0.1279763281345367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013430237770081,0.1268398761749267,0.5731540322303772,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681997418403625,1.0,1.0,0.0,1.0,-1.4531880617141724,1.453186273574829,1.7451724261263737e-06,1.1112229824066162,0.6190038323402405,0.6190038323402405,0.0,29.511409759521484,28.0,11124.4697265625,-0.0,247.97662353515625,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656985998153686,1.0,0.0,0.0,1.423856258392334,1.4238622188568115,1.352775456098243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2666015625,0.0,129.61669921875,1895.4371337890625,0.0,412.12298583984375,0.3958733677864074,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384528398513794,0.2016248255968094,0.1813141703605651,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3964538574219,0.8799290657043457,0.1685118079185485,0.1599539965391159,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118156433104,0.2745319306850433,0.1675629466772079,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192305564880371,0.1348376870155334,0.1281572580337524,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030497431755066,0.1266051828861236,0.5720149874687195,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.267761081457138,1.0,1.0,0.0,1.0,-1.4510148763656616,1.451013207435608,1.740259335747396e-06,1.1093703508377075,0.616519570350647,0.616519570350647,0.0,29.228939056396484,28.0,11126.1875,-0.0,246.3866729736328,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663502275943756,1.0,0.0,0.0,1.409947633743286,1.4099535942077637,1.3264759957110073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.550048828125,0.0,126.80078887939452,1895.4371337890625,0.0,413.7444763183594,0.3930942416191101,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407911896705629,0.2025196999311447,0.1821058094501495,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8810492753982544,0.1687898188829422,0.1602093428373336,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173852920532,0.2756481468677521,0.1670771986246109,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201779127120972,0.1350543051958084,0.1283549070358276,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031443953514099,0.1263866573572158,0.5709874629974365,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676749229431152,1.0,1.0,0.0,1.0,-1.4506911039352417,1.4506893157958984,1.7394746691934415e-06,1.109041690826416,0.614037275314331,0.614037275314331,0.0,29.159290313720703,31.0,11143.5859375,-0.0,246.0821685791016,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668429493904114,1.0,0.0,0.0,1.3977967500686646,1.397802710533142,1.303711485434178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.58349609375,0.0,124.2998046875,1895.4371337890625,0.0,414.9747619628906,0.3905999660491943,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414743781089784,0.2043722867965698,0.1837549060583114,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.879953145980835,0.169379785656929,0.1607636958360672,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773913443088531,0.1686887592077255,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192228674888611,0.1355185359716415,0.12879179418087,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003159165382385,0.1259835213422775,0.5691705942153931,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684681415557861,1.0,1.0,0.0,1.0,-1.453611969947815,1.4536101818084717,1.7457711010138155e-06,1.111229419708252,0.6099728345870972,0.6099728345870972,0.0,29.41609001159668,34.0,11201.134765625,-0.0,247.9168701171875,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677215218544006,1.0,0.0,0.0,1.3758604526519775,1.3758662939071655,1.263113063032506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.120361328125,0.0,119.89997100830078,1895.4371337890625,0.0,417.1776123046875,0.3861356079578399,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414743781089784,0.2043722867965698,0.1837549060583114,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.879953145980835,0.169379785656929,0.1607636958360672,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773913443088531,0.1686887592077255,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192228674888611,0.1355185359716415,0.12879179418087,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003159165382385,0.1259835213422775,0.5691705942153931,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684681415557861,1.0,1.0,0.0,1.0,-1.453611969947815,1.4536101818084717,1.7457711010138155e-06,1.111229419708252,0.6099728345870972,0.6099728345870972,0.0,29.41609001159668,34.0,11201.134765625,-0.0,247.9168701171875,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677215218544006,1.0,0.0,0.0,1.3758604526519775,1.3758662939071655,1.263113063032506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.120361328125,0.0,119.89997100830078,1895.4371337890625,0.0,417.1776123046875,0.3861356079578399,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376187920570374,0.2063058912754058,0.1854928582906723,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.8750936388969421,0.1700150668621063,0.1613768488168716,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.278116911649704,0.1732325702905655,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150010108947754,0.1360229849815368,0.129282996058464,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794031023979187,0.1256004273891449,0.5675517320632935,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703684270381927,1.0,1.0,0.0,1.0,-1.460533618927002,1.4605318307876587,1.760945565365546e-06,1.1166037321090698,0.6068285703659058,0.6068285703659058,0.0,30.14143753051757,37.0,11286.64453125,-0.0,252.58155822753903,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690724611282348,1.0,0.0,0.0,1.3580889701843262,1.3580946922302246,1.2306934138450742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.455322265625,0.0,116.36717224121094,1895.4371337890625,0.0,420.5877685546875,0.3824813365936279,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376187920570374,0.2063058912754058,0.1854928582906723,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.8750936388969421,0.1700150668621063,0.1613768488168716,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.278116911649704,0.1732325702905655,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150010108947754,0.1360229849815368,0.129282996058464,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794031023979187,0.1256004273891449,0.5675517320632935,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703684270381927,1.0,1.0,0.0,1.0,-1.460533618927002,1.4605318307876587,1.760945565365546e-06,1.1166037321090698,0.6068285703659058,0.6068285703659058,0.0,30.14143753051757,37.0,11286.64453125,-0.0,252.58155822753903,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690724611282348,1.0,0.0,0.0,1.3580889701843262,1.3580946922302246,1.2306934138450742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.455322265625,0.0,116.36717224121094,1895.4371337890625,0.0,420.5877685546875,0.3824813365936279,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.931518852710724,0.208636075258255,0.1874834895133972,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52984619140625,0.8685687780380249,0.1710331588983535,0.1622345447540283,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678635597229,0.2780742347240448,0.1793861091136932,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092293739318848,0.1369072794914245,0.1300149410963058,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862726449966431,0.1255647242069244,0.5669326782226562,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732053101062774,1.0,1.0,0.0,1.0,-1.4714733362197876,1.4714715480804443,1.7851724578576975e-06,1.1251646280288696,0.6046357154846191,0.6046357154846191,0.0,31.202577590942383,25.0,11400.1171875,-0.0,259.8243408203125,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713606834411621,1.0,0.0,0.0,1.344519019126892,1.344524621963501,1.2062221799169492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.538818359375,0.0,113.65782928466795,1895.4371337890625,0.0,426.4281311035156,0.3796348869800567,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.931518852710724,0.208636075258255,0.1874834895133972,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52984619140625,0.8685687780380249,0.1710331588983535,0.1622345447540283,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678635597229,0.2780742347240448,0.1793861091136932,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092293739318848,0.1369072794914245,0.1300149410963058,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862726449966431,0.1255647242069244,0.5669326782226562,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732053101062774,1.0,1.0,0.0,1.0,-1.4714733362197876,1.4714715480804443,1.7851724578576975e-06,1.1251646280288696,0.6046357154846191,0.6046357154846191,0.0,31.202577590942383,25.0,11400.1171875,-0.0,259.8243408203125,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713606834411621,1.0,0.0,0.0,1.344519019126892,1.344524621963501,1.2062221799169492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.538818359375,0.0,113.65782928466795,1895.4371337890625,0.0,426.4281311035156,0.3796348869800567,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501250386238098,0.2114325314760208,0.1898603290319442,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.882580041885376,0.1725611835718155,0.1635271161794662,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795921862125397,0.1705648601055145,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.821824312210083,0.1383085250854492,0.1311859339475631,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797635555267334,0.1260418891906738,0.5683249831199646,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706965208053589,1.0,1.0,0.0,1.0,-1.4683784246444702,1.468376636505127,1.778248702066776e-06,1.1226961612701416,0.6032189130783081,0.6032189130783081,0.0,29.920684814453125,43.0,11445.8671875,-0.0,255.3099060058593,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745240807533264,1.0,0.0,0.0,1.334875464439392,1.334881067276001,1.1889810735965513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44482421875,0.0,111.70513153076172,1895.4371337890625,0.0,434.6374816894531,0.377554178237915,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501250386238098,0.2114325314760208,0.1898603290319442,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.882580041885376,0.1725611835718155,0.1635271161794662,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795921862125397,0.1705648601055145,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.821824312210083,0.1383085250854492,0.1311859339475631,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797635555267334,0.1260418891906738,0.5683249831199646,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706965208053589,1.0,1.0,0.0,1.0,-1.4683784246444702,1.468376636505127,1.778248702066776e-06,1.1226961612701416,0.6032189130783081,0.6032189130783081,0.0,29.920684814453125,43.0,11445.8671875,-0.0,255.3099060058593,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745240807533264,1.0,0.0,0.0,1.334875464439392,1.334881067276001,1.1889810735965513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44482421875,0.0,111.70513153076172,1895.4371337890625,0.0,434.6374816894531,0.377554178237915,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950232207775116,0.2129449844360351,0.1911877989768982,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697326660156,0.8820735812187195,0.1734644919633865,0.1643432378768921,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945806860923768,0.2814253568649292,0.1720679551362991,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215978145599365,0.1391539871692657,0.1319462209939956,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965792417526245,0.1264474093914032,0.5699184536933899,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727020680904388,1.0,1.0,0.0,1.0,-1.475563645362854,1.4755618572235107,1.7940581074071815e-06,1.1281447410583496,0.6028335690498352,0.6028335690498352,0.0,30.24522399902344,43.0,11504.5419921875,-0.0,259.1582946777344,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759804308414459,1.0,0.0,0.0,1.3309087753295898,1.3309143781661987,1.18192531317618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.688720703125,0.0,110.92611694335938,1895.4371337890625,0.0,438.4706115722656,0.3767192661762237,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941719114780426,0.214537963271141,0.1926147043704986,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5926818847656,0.8743791580200195,0.1744516640901565,0.1652739495038986,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824145555496216,0.1791076958179474,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151929378509521,0.1400835812091827,0.1328232735395431,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890735864639282,0.1269437819719314,0.5721263885498047,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764707505702972,1.0,1.0,0.0,1.0,-1.4905418157577517,1.4905400276184082,1.8277659137311275e-06,1.1399409770965576,0.6026753187179565,0.6026753187179565,0.0,31.500288009643555,46.0,11619.5673828125,-0.0,268.7527160644531,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477360337972641,1.0,0.0,0.0,1.328688621520996,1.328694224357605,1.1779852115978429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0419921875,0.0,110.3884735107422,1895.4371337890625,0.0,442.13427734375,0.3761443793773651,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301562309265136,0.2179272770881652,0.1956534385681152,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.8640909790992737,0.1766265779733657,0.1673292815685272,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823744118213653,0.1895299702882766,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063860535621643,0.1421388387680053,0.1347682625055313,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787491679191589,0.1281023770570755,0.5773842930793762,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824997901916504,1.0,1.0,0.0,1.0,-1.5178210735321045,1.5178191661834717,1.8903664340541584e-06,1.161574363708496,0.6034809947013855,0.6034809947013855,0.0,33.620338439941406,49.0,11852.5537109375,-0.0,286.2555236816406,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809563755989074,1.0,0.0,0.0,1.3275396823883057,1.327545166015625,1.1759489382257017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.757080078125,0.0,109.89891815185548,1895.4371337890625,0.0,451.8289184570313,0.3756171464920044,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301562309265136,0.2179272770881652,0.1956534385681152,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.8640909790992737,0.1766265779733657,0.1673292815685272,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823744118213653,0.1895299702882766,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063860535621643,0.1421388387680053,0.1347682625055313,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787491679191589,0.1281023770570755,0.5773842930793762,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824997901916504,1.0,1.0,0.0,1.0,-1.5178210735321045,1.5178191661834717,1.8903664340541584e-06,1.161574363708496,0.6034809947013855,0.6034809947013855,0.0,33.620338439941406,49.0,11852.5537109375,-0.0,286.2555236816406,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809563755989074,1.0,0.0,0.0,1.3275396823883057,1.327545166015625,1.1759489382257017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.757080078125,0.0,109.89891815185548,1895.4371337890625,0.0,451.8289184570313,0.3756171464920044,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917481243610382,0.2215076982975006,0.1988958567380905,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68951416015625,0.8533103466033936,0.179011583328247,0.1696124970912933,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959717988967896,0.2813634872436523,0.1972355246543884,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965618968009949,0.1444034129381179,0.1369391977787017,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.767983615398407,0.1294285953044891,0.5835174918174744,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888562083244324,1.0,1.0,0.0,1.0,-1.5440223217010498,1.544020414352417,1.951769263541792e-06,1.1823415756225586,0.6053585410118103,0.6053585410118103,0.0,36.05327987670898,52.0,12086.833984375,-0.0,304.5915832519531,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859858453273773,1.0,0.0,0.0,1.331010341644287,1.3310158252716064,1.1821055778682421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08740234375,0.0,110.22006225585938,1895.4371337890625,0.0,465.7535400390625,0.3759661912918091,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917481243610382,0.2215076982975006,0.1988958567380905,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68951416015625,0.8533103466033936,0.179011583328247,0.1696124970912933,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959717988967896,0.2813634872436523,0.1972355246543884,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965618968009949,0.1444034129381179,0.1369391977787017,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.767983615398407,0.1294285953044891,0.5835174918174744,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888562083244324,1.0,1.0,0.0,1.0,-1.5440223217010498,1.544020414352417,1.951769263541792e-06,1.1823415756225586,0.6053585410118103,0.6053585410118103,0.0,36.05327987670898,52.0,12086.833984375,-0.0,304.5915832519531,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859858453273773,1.0,0.0,0.0,1.331010341644287,1.3310158252716064,1.1821055778682421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08740234375,0.0,110.22006225585938,1895.4371337890625,0.0,465.7535400390625,0.3759661912918091,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000020623207092,0.2251942902803421,0.2022886276245117,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201232910156,0.8383603692054749,0.181531935930252,0.1720794886350631,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767102003097534,0.2814725339412689,0.1970948278903961,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782284677028656,0.1468095481395721,0.1392978280782699,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534496784210205,0.130887895822525,0.5904561281204224,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950122654438019,1.0,1.0,0.0,1.0,-1.5617069005966189,1.5617048740386963,1.993785872400622e-06,1.196229100227356,0.6080857515335083,0.6080857515335083,0.0,39.34345626831055,55.0,12276.0673828125,-0.0,321.7901306152344,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918206930160522,1.0,0.0,0.0,1.3385874032974243,1.3385928869247437,1.195602692405373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.864990234375,0.0,111.2927017211914,1895.4371337890625,0.0,482.4604187011719,0.3771257698535919,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000020623207092,0.2251942902803421,0.2022886276245117,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201232910156,0.8383603692054749,0.181531935930252,0.1720794886350631,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767102003097534,0.2814725339412689,0.1970948278903961,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782284677028656,0.1468095481395721,0.1392978280782699,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534496784210205,0.130887895822525,0.5904561281204224,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950122654438019,1.0,1.0,0.0,1.0,-1.5617069005966189,1.5617048740386963,1.993785872400622e-06,1.196229100227356,0.6080857515335083,0.6080857515335083,0.0,39.34345626831055,55.0,12276.0673828125,-0.0,321.7901306152344,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918206930160522,1.0,0.0,0.0,1.3385874032974243,1.3385928869247437,1.195602692405373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.864990234375,0.0,111.2927017211914,1895.4371337890625,0.0,482.4604187011719,0.3771257698535919,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897884488105774,0.2283712774515152,0.2051975280046463,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.74285888671875,0.8292397260665894,0.183749184012413,0.1742347776889801,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626683592796326,0.2824104130268097,0.1976887583732605,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736176252365112,0.1489324867725372,0.1413662284612655,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446194291114807,0.1322298049926757,0.5967496037483215,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001640737056732,1.0,1.0,0.0,1.0,-1.5785378217697144,1.578535795211792,2.0343202322692377e-06,1.2094571590423584,0.6111852526664734,0.6111852526664734,0.0,41.9268684387207,55.0,12450.486328125,-0.0,336.9618530273437,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496598482131958,1.0,0.0,0.0,1.3478447198867798,1.3478502035140991,1.2121968495648616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.699462890625,0.0,112.72883605957033,1895.4371337890625,0.0,496.5981140136719,0.3786722421646118,1.0,0.0,3.0,1.0,0.0
