time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.888092041015625,0.2289878129959106,0.2057610899209976,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469787597656,0.8277233839035034,0.1841841787099838,0.1746565252542495,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601653218269348,0.2826378345489502,0.1978440582752227,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721948027610779,0.1493488103151321,0.1417710036039352,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431644797325134,0.1324983686208725,0.5980046391487122,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011484444141388,1.0,1.0,0.0,1.0,-1.581899642944336,1.5818976163864136,2.042479536612518e-06,1.2120996713638306,0.6117047667503357,0.6117047667503357,0.0,42.40987014770508,58.0,12485.5146484375,-0.0,339.9394836425781,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497483342885971,1.0,0.0,0.0,1.3500242233276367,1.350029706954956,1.2161201823346346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.994140625,0.0,113.0724868774414,1895.4371337890625,0.0,499.2628173828125,0.3790409564971924,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832089304924011,0.2309291511774063,0.2075344026088714,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7596435546875,0.8233382105827332,0.185562789440155,0.175991803407669,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526652097702026,0.2834083437919616,0.1983802914619445,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.768127977848053,0.1506674140691757,0.143051877617836,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389885783195496,0.1333583146333694,0.6020177006721497,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042214214801788,1.0,1.0,0.0,1.0,-1.5926307439804075,1.5926287174224854,2.0686632069555344e-06,1.220534324645996,0.613909125328064,0.613909125328064,0.0,43.90287780761719,58.0,12596.4833984375,-0.0,349.3901672363281,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001964569091797,1.0,0.0,0.0,1.3570168018341064,1.357022404670715,1.2287510742226004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.160888671875,0.0,114.2144012451172,1895.4371337890625,0.0,507.5251770019531,0.3802617788314819,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788744807243347,0.232900395989418,0.2093336731195449,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716064453125,0.8194011449813843,0.1869770139455795,0.1773596554994583,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456237554550172,0.2842558622360229,0.1989799886941909,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645593285560608,0.1520184427499771,0.1443625837564468,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352898120880127,0.1342532336711883,0.6061860918998718,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073024749755859,1.0,1.0,0.0,1.0,-1.6037306785583496,1.6037286520004272,2.095969421134214e-06,1.2292579412460327,0.616227924823761,0.616227924823761,0.0,45.37897491455078,61.0,12712.6171875,-0.0,359.1031188964844,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028645992279053,1.0,0.0,0.0,1.365339279174805,1.3653448820114136,1.2438688656857266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.61474609375,0.0,115.5780029296875,1895.4371337890625,0.0,515.7875366210938,0.3817123174667358,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715099096298218,0.2369261384010315,0.2130058705806732,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79364013671875,0.8125374913215637,0.1899076700210571,0.1801904737949371,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328100085258484,0.2861073315143585,0.2003040611743927,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586027383804321,0.1548123359680175,0.1470697373151779,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890050888062,0.1361394226551056,0.6149553656578064,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134961128234863,1.0,1.0,0.0,1.0,-1.6269055604934692,1.6269032955169678,2.153707555407891e-06,1.2474664449691772,0.6216399073600769,0.6216399073600769,0.0,48.30063247680664,64.0,12955.7705078125,-0.0,379.337646484375,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082167387008667,1.0,0.0,0.0,1.3844852447509766,1.384490966796875,1.2789986669758946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.11572265625,0.0,118.83480834960938,1895.4371337890625,0.0,532.7802734375,0.385141521692276,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715099096298218,0.2369261384010315,0.2130058705806732,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79364013671875,0.8125374913215637,0.1899076700210571,0.1801904737949371,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328100085258484,0.2861073315143585,0.2003040611743927,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586027383804321,0.1548123359680175,0.1470697373151779,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890050888062,0.1361394226551056,0.6149553656578064,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134961128234863,1.0,1.0,0.0,1.0,-1.6269055604934692,1.6269032955169678,2.153707555407891e-06,1.2474664449691772,0.6216399073600769,0.6216399073600769,0.0,48.30063247680664,64.0,12955.7705078125,-0.0,379.337646484375,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082167387008667,1.0,0.0,0.0,1.3844852447509766,1.384490966796875,1.2789986669758946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.11572265625,0.0,118.83480834960938,1895.4371337890625,0.0,532.7802734375,0.385141521692276,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.865547776222229,0.2410965263843536,0.2167899310588836,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.8066980838775635,0.1929742693901062,0.1831470727920532,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216366410255432,0.2881063222885132,0.2017410844564438,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538874745368958,0.1577222347259521,0.1498865336179733,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723804235458374,0.1381458789110183,0.6242650747299194,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197401165962219,1.0,1.0,0.0,1.0,-1.6512820720672607,1.6512798070907593,2.215499762314721e-06,1.2666095495224,0.627932608127594,0.627932608127594,0.0,51.19834518432617,67.0,13214.267578125,-0.0,400.7010803222656,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137928128242493,1.0,0.0,0.0,1.4074580669403076,1.4074639081954956,1.3217957928191026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50634765625,0.0,122.88671112060548,1895.4371337890625,0.0,551.0947875976562,0.3893404603004455,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.865547776222229,0.2410965263843536,0.2167899310588836,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.8066980838775635,0.1929742693901062,0.1831470727920532,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216366410255432,0.2881063222885132,0.2017410844564438,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538874745368958,0.1577222347259521,0.1498865336179733,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723804235458374,0.1381458789110183,0.6242650747299194,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197401165962219,1.0,1.0,0.0,1.0,-1.6512820720672607,1.6512798070907593,2.215499762314721e-06,1.2666095495224,0.627932608127594,0.627932608127594,0.0,51.19834518432617,67.0,13214.267578125,-0.0,400.7010803222656,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137928128242493,1.0,0.0,0.0,1.4074580669403076,1.4074639081954956,1.3217957928191026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50634765625,0.0,122.88671112060548,1895.4371337890625,0.0,551.0947875976562,0.3893404603004455,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627615571022034,0.2435292154550552,0.2189892679452896,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82257080078125,0.8038150668144226,0.1947526186704635,0.1848590821027755,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160975217819214,0.2892734408378601,0.2025810927152633,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516910433769226,0.1593981832265854,0.1515079587697982,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212934494018555,0.13931904733181,0.6296997666358948,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232620656490326,1.0,1.0,0.0,1.0,-1.665457844734192,1.6654555797576904,2.251933437946718e-06,1.277737021446228,0.6318836212158203,0.6318836212158203,0.0,52.81267547607422,67.0,13365.4970703125,-0.0,413.1892395019531,1.0,283.1499938964844,285.3960266113281,290.3529357910156,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170677900314331,1.0,0.0,0.0,1.4218831062316897,1.4218889474868774,1.34902876425258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.003662109375,0.0,125.51107788085938,1895.4371337890625,0.0,562.1500244140625,0.3920204937458038,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608086705207825,0.245476633310318,0.2207556813955307,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.8017573356628418,0.1961793303489685,0.1862322241067886,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120963215827942,0.2902116477489471,0.2032559961080551,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501536011695862,0.1607375591993332,0.1528029292821884,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194869518280029,0.1402647346258163,0.6340767741203308,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260427415370941,1.0,1.0,0.0,1.0,-1.676847219467163,1.6768449544906616,2.2814724616182502e-06,1.2866748571395874,0.6350970268249512,0.6350970268249512,0.0,54.07876205444336,70.0,13488.185546875,-0.0,423.274169921875,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197250843048096,1.0,0.0,0.0,1.4342511892318726,1.4342570304870603,1.3725995984259498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.666259765625,0.0,127.78813934326172,1895.4371337890625,0.0,571.2863159179688,0.3943223357200622,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569728136062622,0.2499801516532898,0.2248513996601104,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.7976725101470947,0.1995123326778412,0.1894394904375076,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.904101312160492,0.2924081087112427,0.2048351913690567,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471768856048584,0.1638532727956771,0.1558136194944381,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377170562744,0.1424881666898727,0.6443599462509155,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324055671691894,1.0,1.0,0.0,1.0,-1.7034720182418823,1.7034697532653809,2.3514492113463348e-06,1.307559370994568,0.6431253552436829,0.6431253552436829,0.0,56.95672225952149,73.0,13776.927734375,-0.0,447.0964965820313,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260308384895325,1.0,0.0,0.0,1.4648661613464355,1.4648720026016235,1.4318227670173658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.458740234375,0.0,133.6071319580078,1895.4371337890625,0.0,593.5759887695312,0.4001033306121826,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569728136062622,0.2499801516532898,0.2248513996601104,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.7976725101470947,0.1995123326778412,0.1894394904375076,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.904101312160492,0.2924081087112427,0.2048351913690567,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471768856048584,0.1638532727956771,0.1558136194944381,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377170562744,0.1424881666898727,0.6443599462509155,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324055671691894,1.0,1.0,0.0,1.0,-1.7034720182418823,1.7034697532653809,2.3514492113463348e-06,1.307559370994568,0.6431253552436829,0.6431253552436829,0.0,56.95672225952149,73.0,13776.927734375,-0.0,447.0964965820313,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260308384895325,1.0,0.0,0.0,1.4648661613464355,1.4648720026016235,1.4318227670173658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.458740234375,0.0,133.6071319580078,1895.4371337890625,0.0,593.5759887695312,0.4001033306121826,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553121089935303,0.2522623538970947,0.226929023861885,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.7958999276161194,0.201223537325859,0.1910857856273651,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.900623619556427,0.2935377359390259,0.2056469172239303,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459208965301514,0.1654471307992935,0.1573531031608581,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142196297645569,0.1436363458633422,0.6496670842170715,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356083035469055,1.0,1.0,0.0,1.0,-1.7171379327774048,1.7171355485916138,2.3878687898104545e-06,1.3182735443115234,0.6474895477294922,0.6474895477294922,0.0,58.39831161499024,73.0,13926.3720703125,-0.0,459.48193359375,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529310405254364,1.0,0.0,0.0,1.4815245866775513,1.4815305471420288,1.4645735291196618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.5361328125,0.0,136.87652587890625,1895.4371337890625,0.0,605.514892578125,0.4032893776893616,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537980318069458,0.2545616328716278,0.2290225476026535,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.854736328125,0.7942880988121033,0.2029635459184646,0.1927593946456909,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973429203033447,0.2946874499320984,0.2064726650714874,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448011040687561,0.1670643240213394,0.1589146554470062,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127248048782349,0.1448077410459518,0.6550793051719666,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.338824599981308,1.0,1.0,0.0,1.0,-1.7310253381729126,1.7310229539871216,2.42522719418048e-06,1.3291573524475098,0.65201336145401,0.65201336145401,0.0,59.84236526489258,76.0,14079.74609375,-0.0,472.1881713867188,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326638221740723,1.0,0.0,0.0,1.499319553375244,1.4993256330490112,1.499967510198985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.786865234375,0.0,140.42835998535156,1895.4371337890625,0.0,617.9736328125,0.406703770160675,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511524200439453,0.2592041790485382,0.233250007033348,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.7914948463439941,0.2065242677927017,0.1961833238601684,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912872672080994,0.2970424294471741,0.2081631273031234,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429208159446716,0.1703637391328811,0.1620996743440628,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687026977539,0.1472148299217224,0.666195273399353,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452937006950378,1.0,1.0,0.0,1.0,-1.759412407875061,1.7594099044799805,2.502681809346541e-06,1.3513928651809692,0.6617480516433716,0.6617480516433716,0.0,62.73933410644531,79.0,14396.0029296875,-0.0,498.5670776367188,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395569801330566,1.0,0.0,0.0,1.5375713109970093,1.537577509880066,1.5774803330259601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622802734375,0.0,148.3385467529297,1895.4371337890625,0.0,644.3985595703125,0.4141331911087036,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511524200439453,0.2592041790485382,0.233250007033348,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.7914948463439941,0.2065242677927017,0.1961833238601684,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912872672080994,0.2970424294471741,0.2081631273031234,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429208159446716,0.1703637391328811,0.1620996743440628,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687026977539,0.1472148299217224,0.666195273399353,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452937006950378,1.0,1.0,0.0,1.0,-1.759412407875061,1.7594099044799805,2.502681809346541e-06,1.3513928651809692,0.6617480516433716,0.6617480516433716,0.0,62.73933410644531,79.0,14396.0029296875,-0.0,498.5670776367188,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395569801330566,1.0,0.0,0.0,1.5375713109970093,1.537577509880066,1.5774803330259601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622802734375,0.0,148.3385467529297,1895.4371337890625,0.0,644.3985595703125,0.4141331911087036,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.848951518535614,0.2638989388942718,0.2375249117612838,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.7892157435417175,0.2101887017488479,0.1997055411338806,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858449459075928,0.2994678616523742,0.2099029421806335,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.741462230682373,0.1737455874681472,0.1653631180524826,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078239917755127,0.1497032195329666,0.6776788830757141,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518073558807373,1.0,1.0,0.0,1.0,-1.7885699272155762,1.788567304611206,2.5837596240307903e-06,1.3742146492004397,0.6723307967185974,0.6723307967185974,0.0,65.64802551269531,67.0,14725.251953125,-0.0,526.2571411132812,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466609597206116,1.0,0.0,0.0,1.5796279907226562,1.5796343088150024,1.664956954527952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.979736328125,0.0,157.44923400878906,1895.4371337890625,0.0,672.8141479492188,0.4224102199077606,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.848951518535614,0.2638989388942718,0.2375249117612838,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.7892157435417175,0.2101887017488479,0.1997055411338806,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858449459075928,0.2994678616523742,0.2099029421806335,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.741462230682373,0.1737455874681472,0.1653631180524826,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078239917755127,0.1497032195329666,0.6776788830757141,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518073558807373,1.0,1.0,0.0,1.0,-1.7885699272155762,1.788567304611206,2.5837596240307903e-06,1.3742146492004397,0.6723307967185974,0.6723307967185974,0.0,65.64802551269531,67.0,14725.251953125,-0.0,526.2571411132812,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466609597206116,1.0,0.0,0.0,1.5796279907226562,1.5796343088150024,1.664956954527952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.979736328125,0.0,157.44923400878906,1895.4371337890625,0.0,672.8141479492188,0.4224102199077606,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616203665733337,0.2686545848846435,0.2416734993457794,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.8015470504760742,0.213962435722351,0.2031421512365341,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968437314033508,0.3019701242446899,0.2115566879510879,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752625048160553,0.1772143840789795,0.168520301580429,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183224558830261,0.1522792875766754,0.6886590719223022,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531434535980224,1.0,1.0,0.0,1.0,-1.8166396617889404,1.8166369199752808,2.6632742446963675e-06,1.396177053451538,0.6837387681007385,0.6837387681007385,0.0,63.86687088012695,55.0,15056.4755859375,-0.0,539.5106201171875,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539242029190063,1.0,0.0,0.0,1.6254279613494873,1.6254345178604126,1.7629049864353877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.494384765625,0.0,167.8755645751953,1895.4371337890625,0.0,703.1510009765625,0.4315409362316131,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616203665733337,0.2686545848846435,0.2416734993457794,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.8015470504760742,0.213962435722351,0.2031421512365341,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968437314033508,0.3019701242446899,0.2115566879510879,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752625048160553,0.1772143840789795,0.168520301580429,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183224558830261,0.1522792875766754,0.6886590719223022,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531434535980224,1.0,1.0,0.0,1.0,-1.8166396617889404,1.8166369199752808,2.6632742446963675e-06,1.396177053451538,0.6837387681007385,0.6837387681007385,0.0,63.86687088012695,55.0,15056.4755859375,-0.0,539.5106201171875,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539242029190063,1.0,0.0,0.0,1.6254279613494873,1.6254345178604126,1.7629049864353877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.494384765625,0.0,167.8755645751953,1895.4371337890625,0.0,703.1510009765625,0.4315409362316131,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893485069274902,0.2734913229942322,0.2457589358091354,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.8262448906898499,0.2178650349378585,0.2065567672252655,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251415133476256,0.3045696318149566,0.2131721377372741,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768225073814392,0.1807925105094909,0.1716358661651611,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549657583236694,0.6994503140449524,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513080775737762,1.0,1.0,0.0,1.0,-1.8442838191986084,1.8442810773849487,2.7429425699665444e-06,1.4177725315093994,0.6959531903266907,0.6959531903266907,0.0,58.53718948364258,43.0,15391.697265625,-0.0,541.6495361328125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612168312072754,1.0,0.0,0.0,1.674846887588501,1.6748535633087158,1.871731711844405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.02294921875,0.0,179.73236083984375,1895.4371337890625,0.0,734.9631958007812,0.44151771068573,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893485069274902,0.2734913229942322,0.2457589358091354,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.8262448906898499,0.2178650349378585,0.2065567672252655,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251415133476256,0.3045696318149566,0.2131721377372741,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768225073814392,0.1807925105094909,0.1716358661651611,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549657583236694,0.6994503140449524,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513080775737762,1.0,1.0,0.0,1.0,-1.8442838191986084,1.8442810773849487,2.7429425699665444e-06,1.4177725315093994,0.6959531903266907,0.6959531903266907,0.0,58.53718948364258,43.0,15391.697265625,-0.0,541.6495361328125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612168312072754,1.0,0.0,0.0,1.674846887588501,1.6748535633087158,1.871731711844405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.02294921875,0.0,179.73236083984375,1895.4371337890625,0.0,734.9631958007812,0.44151771068573,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910027265548706,0.2759387493133545,0.2477933019399643,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712158203125,0.843487560749054,0.219865009188652,0.2082734853029251,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472862482070924,0.3059062659740448,0.2139785587787628,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947813272476196,0.1826246678829193,0.1731974929571151,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548003792762756,0.1563513129949569,0.704862117767334,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495508134365082,1.0,1.0,0.0,1.0,-1.8581297397613523,1.8581269979476929,2.7833568765345262e-06,1.4285813570022583,0.7023676037788391,0.7023676037788391,0.0,54.95124053955078,43.0,15562.0,-0.0,539.8137817382812,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648500323295593,1.0,0.0,0.0,1.7008843421936035,1.700891137123108,1.930380761905326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.886474609375,0.0,186.23779296875,1895.4371337890625,0.0,751.3320922851562,0.446821391582489,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392357468605042,0.2784042954444885,0.2498262673616409,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86981201171875,0.8663478493690491,0.2218967676162719,0.2100014984607696,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731404185295104,0.3072670400142669,0.2147879153490066,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171244859695435,0.1844852119684219,0.1747671514749527,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755486965179443,0.1577645391225814,0.7103094458580017,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.347376137971878,1.0,1.0,0.0,1.0,-1.8720436096191408,1.872040748596192,2.8243121050763875e-06,1.4394387006759644,0.7085570096969604,0.7085570096969604,0.0,50.89339065551758,31.0,15733.24609375,-0.0,536.473388671875,1.0,283.1499938964844,285.32958984375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684728026390076,1.0,0.0,0.0,1.727363348007202,1.727370262145996,1.990952114283573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.74560546875,0.0,193.09130859375,1895.4371337890625,0.0,768.0059814453125,0.4522685408592224,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.995107650756836,0.2833435833454132,0.2539657652378082,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592529296875,0.9226494431495668,0.2260147631168365,0.2135747373104095,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112632036209106,0.2014992982149124,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655695915222168,0.1882510185241699,0.1780140846967697,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279619216919,0.1606365889310836,0.7217085361480713,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414327800273895,1.0,1.0,0.0,1.0,-1.8829586505889893,1.88295578956604,2.8569515961862635e-06,1.4481480121612549,0.7206428647041321,0.7206428647041321,0.0,43.51237487792969,34.0,15979.919921875,-0.0,520.3404541015625,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756012797355652,1.0,0.0,0.0,1.7802804708480835,1.7802876234054563,2.114804544817161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.571533203125,0.0,207.4871063232422,1895.4371337890625,0.0,801.863037109375,0.4633189141750335,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.995107650756836,0.2833435833454132,0.2539657652378082,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592529296875,0.9226494431495668,0.2260147631168365,0.2135747373104095,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112632036209106,0.2014992982149124,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655695915222168,0.1882510185241699,0.1780140846967697,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279619216919,0.1606365889310836,0.7217085361480713,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414327800273895,1.0,1.0,0.0,1.0,-1.8829586505889893,1.88295578956604,2.8569515961862635e-06,1.4481480121612549,0.7206428647041321,0.7206428647041321,0.0,43.51237487792969,34.0,15979.919921875,-0.0,520.3404541015625,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756012797355652,1.0,0.0,0.0,1.7802804708480835,1.7802876234054563,2.114804544817161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.571533203125,0.0,207.4871063232422,1895.4371337890625,0.0,801.863037109375,0.4633189141750335,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903339266777038,0.2415515184402465,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231201171875,0.9520273208618164,0.2301173657178878,0.2173524051904678,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204556703567505,0.1878734081983566,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904556035995483,0.1919970363378524,0.1814591288566589,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445838689804077,0.1635607481002807,0.734246551990509,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381669223308563,1.0,1.0,0.0,1.0,-1.875415563583374,1.8754127025604248,2.834193992384826e-06,1.4420006275177002,0.7320396900177002,0.7320396900177002,0.0,40.9169921875,54.0,16085.91796875,-0.0,506.931396484375,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811489224433899,1.0,0.0,0.0,1.832168340682984,1.8321757316589355,2.239876835119503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.037841796875,0.0,222.50518798828125,1895.4371337890625,0.0,829.1958618164062,0.4743180871009826,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903339266777038,0.2415515184402465,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231201171875,0.9520273208618164,0.2301173657178878,0.2173524051904678,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204556703567505,0.1878734081983566,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904556035995483,0.1919970363378524,0.1814591288566589,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445838689804077,0.1635607481002807,0.734246551990509,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381669223308563,1.0,1.0,0.0,1.0,-1.875415563583374,1.8754127025604248,2.834193992384826e-06,1.4420006275177002,0.7320396900177002,0.7320396900177002,0.0,40.9169921875,54.0,16085.91796875,-0.0,506.931396484375,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811489224433899,1.0,0.0,0.0,1.832168340682984,1.8321757316589355,2.239876835119503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.037841796875,0.0,222.50518798828125,1895.4371337890625,0.0,829.1958618164062,0.4743180871009826,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960887253284454,0.2409510165452957,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8123779296875,0.9567001461982728,0.2327919751405716,0.2198481857776641,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263933956623077,0.1874063462018966,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949427604675293,0.1944368630647659,0.1837384104728698,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483600616455078,0.1655576676130294,0.742965042591095,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410657048225403,1.0,1.0,0.0,1.0,-1.890310406684876,1.8903075456619265,2.8780220873159124e-06,1.4532722234725952,0.7392842769622803,0.7392842769622803,0.0,41.18699264526367,54.0,16268.7197265625,-0.0,517.8912963867188,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583488941192627,1.0,0.0,0.0,1.864798903465271,1.8648064136505127,2.320370811048633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.101806640625,0.0,232.3511962890625,1895.4371337890625,0.0,840.9890747070312,0.4812789857387543,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989178001880646,0.2439478784799575,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157043457031,0.9552516341209412,0.2343326807022094,0.2212976217269897,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291729688644409,0.1897372454404831,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938274383544922,0.1958398520946502,0.1850621402263641,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473206162452698,0.1667258590459823,0.7481719255447388,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441921472549438,1.0,1.0,0.0,1.0,-1.9062799215316768,1.9062769412994385,2.925864464486949e-06,1.4656550884246826,0.743475615978241,0.743475615978241,0.0,41.950958251953125,74.0,16426.08203125,-0.0,531.3529052734375,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847504138946533,1.0,0.0,0.0,1.8831928968429563,1.883200645446777,2.3663720583044778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.859375,0.0,238.0130615234375,1895.4371337890625,0.0,847.412109375,0.485201895236969,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041341602802276,0.2622393667697906,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490295410156,0.9380329251289368,0.2387734353542328,0.2255275696516037,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341083228588104,0.2039639502763748,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795551061630249,0.1998722553253173,0.1889199614524841,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347018361091614,0.1700455695390701,0.7634174227714539,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578897416591644,1.0,1.0,0.0,1.0,-1.9733296632766724,1.9733264446258545,3.131973471681704e-06,1.5178608894348145,0.7556564807891846,0.7556564807891846,0.0,46.19076156616211,94.0,17022.765625,-0.0,593.6282958984375,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899648070335388,1.0,0.0,0.0,1.9349597692489624,1.9349676370620728,2.498257742900023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07861328125,0.0,254.39968872070312,1895.4371337890625,0.0,874.4579467773438,0.4962454736232757,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041341602802276,0.2622393667697906,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490295410156,0.9380329251289368,0.2387734353542328,0.2255275696516037,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341083228588104,0.2039639502763748,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795551061630249,0.1998722553253173,0.1889199614524841,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347018361091614,0.1700455695390701,0.7634174227714539,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578897416591644,1.0,1.0,0.0,1.0,-1.9733296632766724,1.9733264446258545,3.131973471681704e-06,1.5178608894348145,0.7556564807891846,0.7556564807891846,0.0,46.19076156616211,94.0,17022.765625,-0.0,593.6282958984375,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899648070335388,1.0,0.0,0.0,1.9349597692489624,1.9349676370620728,2.498257742900023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07861328125,0.0,254.39968872070312,1895.4371337890625,0.0,874.4579467773438,0.4962454736232757,1.0,0.0,3.0,1.0,0.0
